time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188220,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.8319613933563232,0.4045023918151855,0.3679909706115722,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.9433572888374328,0.5859242081642151,0.5569947361946106,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8565769195556641,0.444457083940506,0.313685268163681,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.8270625472068787,0.3973219990730285,0.3802169263362884,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.6949101090431213,0.2313903868198394,1.062583327293396,284.7175598144531,284.95001220703125,302.4481201171875,293.5704345703125,298.51812744140625,297.1874694824219,284.71405029296875,1.0,0.6187688708305359,0.3317340314388275,0.3317340314388275,1.0,1.0,-3.219928741455078,0.7959239482879639,2.4240047931671143,0.0709582567214965,0.7548419833183289,0.7548419833183289,0.0,188.4789428710937,195.0,57966.65234375,0.0,2938.644287109375,1.0,278.8569641113281,282.7908935546875,296.6166381835937,300.5792541503906,293.1499938964844,293.1499938964844,279.1499938964844,47275.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232073426246644,1.0,0.0,0.0,3.511904239654541,3.511929035186768,8.229598620346223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.9208984375,0.0,1466.0643310546875,1895.4371337890625,0.0,3618.727783203125,0.878514289855957,1.0,0.0,3.0,1.0,0.0
18188280,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.8319613933563232,0.4045023918151855,0.3679909706115722,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.9433572888374328,0.5859242081642151,0.5569947361946106,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8565769195556641,0.444457083940506,0.313685268163681,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.8270625472068787,0.3973219990730285,0.3802169263362884,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.6949101090431213,0.2313903868198394,1.062583327293396,284.7175598144531,284.95001220703125,302.4481201171875,293.5704345703125,298.51812744140625,297.1874694824219,284.71405029296875,1.0,0.6187688708305359,0.3317340314388275,0.3317340314388275,1.0,1.0,-3.219928741455078,0.7959239482879639,2.4240047931671143,0.0709582567214965,0.7548419833183289,0.7548419833183289,0.0,188.4789428710937,195.0,57966.65234375,0.0,2938.644287109375,1.0,278.8569641113281,282.7908935546875,296.6166381835937,300.5792541503906,293.1499938964844,293.1499938964844,279.1499938964844,47275.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232073426246644,1.0,0.0,0.0,3.511904239654541,3.511929035186768,8.229598620346223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.9208984375,0.0,1466.0643310546875,1895.4371337890625,0.0,3618.727783203125,0.878514289855957,1.0,0.0,3.0,1.0,0.0
18188340,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8258369565010071,0.4027006328105926,0.3657864034175873,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.937015950679779,0.5865724682807922,0.5570639371871948,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8507664203643799,0.4435432851314544,0.3126886785030365,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8219268321990967,0.3967494666576385,0.3793631494045257,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.689206063747406,0.2302297353744506,1.0568910837173462,284.9148864746094,284.95001220703125,302.4324951171875,293.553955078125,298.3621826171875,297.1771545410156,284.91961669921875,1.0,0.6200155019760132,0.0,0.0,1.0,1.0,-3.2082834243774414,2.0258299628039825e-05,3.2082631587982178,-0.7221131324768066,0.8176460266113281,0.8176460266113281,0.0,192.2030487060547,198.0,54803.796875,0.0,2941.160400390625,1.0,279.1395263671875,283.0553283691406,296.44830322265625,299.9786071777344,293.1499938964844,293.1499938964844,279.45001220703125,39069.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949939608573914,1.0,0.0,0.0,3.3367714881896973,3.3367931842803955,7.429271136061288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.35791015625,0.0,1232.804443359375,1895.4371337890625,0.0,3356.87744140625,0.8388746976852417,1.0,0.0,3.0,1.0,0.0
18188400,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8258369565010071,0.4027006328105926,0.3657864034175873,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.937015950679779,0.5865724682807922,0.5570639371871948,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8507664203643799,0.4435432851314544,0.3126886785030365,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8219268321990967,0.3967494666576385,0.3793631494045257,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.689206063747406,0.2302297353744506,1.0568910837173462,284.9148864746094,284.95001220703125,302.4324951171875,293.553955078125,298.3621826171875,297.1771545410156,284.91961669921875,1.0,0.6200155019760132,0.0,0.0,1.0,1.0,-3.2082834243774414,2.0258299628039825e-05,3.2082631587982178,-0.7221131324768066,0.8176460266113281,0.8176460266113281,0.0,192.2030487060547,198.0,54803.796875,0.0,2941.160400390625,1.0,279.1395263671875,283.0553283691406,296.44830322265625,299.9786071777344,293.1499938964844,293.1499938964844,279.45001220703125,39069.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949939608573914,1.0,0.0,0.0,3.3367714881896973,3.3367931842803955,7.429271136061288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.35791015625,0.0,1232.804443359375,1895.4371337890625,0.0,3356.87744140625,0.8388746976852417,1.0,0.0,3.0,1.0,0.0
18188460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8227104544639587,0.4025085270404815,0.3655620217323303,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9341056942939758,0.5887348651885986,0.5590335726737976,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8479458689689636,0.4441970884799957,0.313080221414566,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8193303346633911,0.3973904848098755,0.3799212872982025,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.686037003993988,0.2299277782440185,1.0554591417312622,285.00274658203125,284.95001220703125,302.41619873046875,293.537353515625,298.38592529296875,297.182373046875,285.0024108886719,1.0,0.6213135719299316,0.329975962638855,0.329975962638855,1.0,1.0,-3.2097973823547363,0.7250015139579773,2.4847958087921143,0.0015415379311889,0.9043493270874025,0.9043493270874025,0.0,195.30126953125,186.0,54375.80078125,0.0,2955.281005859375,1.0,279.43927001953125,283.1585693359375,296.4668884277344,299.9186706542969,293.1499938964844,293.1499938964844,279.1499938964844,32860.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775326609611511,1.0,0.0,0.0,3.494178056716919,3.4941999912261963,8.14673114746256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.693359375,0.0,1344.131103515625,1895.4371337890625,0.0,3193.45361328125,0.868119478225708,1.0,0.0,3.0,1.0,0.0
18188520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8227104544639587,0.4025085270404815,0.3655620217323303,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9341056942939758,0.5887348651885986,0.5590335726737976,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8479458689689636,0.4441970884799957,0.313080221414566,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8193303346633911,0.3973904848098755,0.3799212872982025,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.686037003993988,0.2299277782440185,1.0554591417312622,285.00274658203125,284.95001220703125,302.41619873046875,293.537353515625,298.38592529296875,297.182373046875,285.0024108886719,1.0,0.6213135719299316,0.329975962638855,0.329975962638855,1.0,1.0,-3.2097973823547363,0.7250015139579773,2.4847958087921143,0.0015415379311889,0.9043493270874025,0.9043493270874025,0.0,195.30126953125,186.0,54375.80078125,0.0,2955.281005859375,1.0,279.43927001953125,283.1585693359375,296.4668884277344,299.9186706542969,293.1499938964844,293.1499938964844,279.1499938964844,32860.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775326609611511,1.0,0.0,0.0,3.494178056716919,3.4941999912261963,8.14673114746256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.693359375,0.0,1344.131103515625,1895.4371337890625,0.0,3193.45361328125,0.868119478225708,1.0,0.0,3.0,1.0,0.0
18188580,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8265740275382996,0.4023311734199524,0.3651446402072906,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9410998225212096,0.5909221172332764,0.5608161091804504,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8526873588562012,0.4449864029884338,0.3134231567382812,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8238009810447693,0.3981468379497528,0.3803809881210327,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.6896134614944458,0.2297978550195694,1.0537573099136353,285.1087341308594,284.95001220703125,302.3993225097656,293.5205078125,299.45562744140625,297.1875915527344,285.1102294921875,1.0,0.6184227466583252,0.65995192527771,0.65995192527771,1.0,1.0,-3.210356473922729,1.399824142456055,1.8105324506759644,0.6754892468452454,1.0,1.0,0.0,191.3410797119141,174.0,61357.57421875,0.0,2930.3505859375,1.0,279.15826416015625,283.144287109375,296.5998229980469,300.4651794433594,293.1499938964844,293.1499938964844,278.8500061035156,30570.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955103158950806,1.0,0.0,0.0,3.6823501586914062,3.682373523712158,9.047809612638956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.546875,0.0,1528.4749755859375,1895.4371337890625,0.0,3361.698974609375,0.9084740877151488,1.0,0.0,3.0,1.0,0.0
18188640,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8265740275382996,0.4023311734199524,0.3651446402072906,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9410998225212096,0.5909221172332764,0.5608161091804504,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8526873588562012,0.4449864029884338,0.3134231567382812,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8238009810447693,0.3981468379497528,0.3803809881210327,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.6896134614944458,0.2297978550195694,1.0537573099136353,285.1087341308594,284.95001220703125,302.3993225097656,293.5205078125,299.45562744140625,297.1875915527344,285.1102294921875,1.0,0.6184227466583252,0.65995192527771,0.65995192527771,1.0,1.0,-3.210356473922729,1.399824142456055,1.8105324506759644,0.6754892468452454,1.0,1.0,0.0,191.3410797119141,174.0,61357.57421875,0.0,2930.3505859375,1.0,279.15826416015625,283.144287109375,296.5998229980469,300.4651794433594,293.1499938964844,293.1499938964844,278.8500061035156,30570.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955103158950806,1.0,0.0,0.0,3.6823501586914062,3.682373523712158,9.047809612638956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.546875,0.0,1528.4749755859375,1895.4371337890625,0.0,3361.698974609375,0.9084740877151488,1.0,0.0,3.0,1.0,0.0
18188700,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8304674029350281,0.4020330905914306,0.3649691939353943,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9472398161888124,0.5918007493019104,0.5617274045944214,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8572186231613159,0.4452268183231354,0.3136295974254608,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.82797771692276,0.3984088003635406,0.3806334733963012,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.693282425403595,0.2297015637159347,1.0530052185058594,284.9771423339844,284.95001220703125,302.3906555175781,293.5119934082031,299.5697631835937,297.1885681152344,284.9681396484375,1.0,0.6162985563278198,0.8249399065971375,0.8249399065971375,1.0,1.0,-3.210893392562866,1.4690165519714355,1.7418769598007202,0.7444378137588501,0.9709322452545166,0.9709322452545166,0.0,187.56561279296875,174.0,63486.30859375,0.0,2910.366455078125,1.0,278.8983459472656,282.9676208496094,296.6474609375,300.7757873535156,293.1499938964844,293.1499938964844,278.8500061035156,32163.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122811555862428,1.0,0.0,0.0,3.747692584991455,3.747716903686523,9.37176139359508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.3935546875,0.0,1615.12451171875,1895.4371337890625,0.0,3517.761474609375,0.9238695502281188,1.0,0.0,3.0,1.0,0.0
18188760,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.834151566028595,0.4011645913124084,0.3642553687095642,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9531238079071044,0.5921218395233154,0.5620887875556946,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8616551756858826,0.4449587166309356,0.3134766519069671,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.832064688205719,0.398267388343811,0.3805068433284759,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6968606114387512,0.2293540984392166,1.0512126684188845,284.9060363769531,284.95001220703125,302.3818359375,293.50341796875,299.483154296875,297.1843566894531,284.9019775390625,1.0,0.613697350025177,0.65995192527771,0.65995192527771,1.0,1.0,-3.207984447479248,1.4137667417526243,1.794217824935913,0.6899070739746094,0.919006049633026,0.919006049633026,0.0,183.6039581298828,162.0,63232.23046875,0.0,2882.936767578125,1.0,278.8572692871094,282.90240478515625,296.6135559082031,300.73834228515625,293.1499938964844,293.1499938964844,278.54998779296875,35275.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92239648103714,1.0,0.0,0.0,3.741042375564575,3.7410671710968018,9.338530730929052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3056640625,0.0,1631.283447265625,1895.4371337890625,0.0,3611.25830078125,0.924327552318573,1.0,0.0,3.0,1.0,0.0
18188820,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8420681953430176,0.3987635970115661,0.361912727355957,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.965241551399231,0.5920175313949585,0.5618128776550293,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.8712989687919617,0.4437236785888672,0.3124834299087524,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8409268260002136,0.397380530834198,0.3794791102409363,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7044793367385864,0.2282235622406005,1.045106291770935,284.7515563964844,284.95001220703125,302.3638916015625,293.48602294921875,298.47222900390625,297.16961669921875,284.7475280761719,1.0,0.6074198484420776,0.329975962638855,0.329975962638855,1.0,1.0,-3.195060968399048,0.7829815149307251,2.412079334259033,0.0624578893184661,0.7081368565559387,0.7081368565559387,0.0,174.7493438720703,150.0,56804.38671875,0.0,2811.9384765625,1.0,278.5589599609375,282.8134765625,296.48828125,300.37701416015625,293.1499938964844,293.1499938964844,278.8500061035156,51001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269809722900392,1.0,0.0,0.0,3.185133695602417,3.1851561069488525,6.769375886506168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.45166015625,0.0,1172.8184814453125,1895.4371337890625,0.0,3653.43798828125,0.8147196173667908,1.0,0.0,3.0,1.0,0.0
18188880,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8420681953430176,0.3987635970115661,0.361912727355957,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.965241551399231,0.5920175313949585,0.5618128776550293,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.8712989687919617,0.4437236785888672,0.3124834299087524,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8409268260002136,0.397380530834198,0.3794791102409363,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7044793367385864,0.2282235622406005,1.045106291770935,284.7515563964844,284.95001220703125,302.3638916015625,293.48602294921875,298.47222900390625,297.16961669921875,284.7475280761719,1.0,0.6074198484420776,0.329975962638855,0.329975962638855,1.0,1.0,-3.195060968399048,0.7829815149307251,2.412079334259033,0.0624578893184661,0.7081368565559387,0.7081368565559387,0.0,174.7493438720703,150.0,56804.38671875,0.0,2811.9384765625,1.0,278.5589599609375,282.8134765625,296.48828125,300.37701416015625,293.1499938964844,293.1499938964844,278.8500061035156,51001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269809722900392,1.0,0.0,0.0,3.185133695602417,3.1851561069488525,6.769375886506168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.45166015625,0.0,1172.8184814453125,1895.4371337890625,0.0,3653.43798828125,0.8147196173667908,1.0,0.0,3.0,1.0,0.0
18188940,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8553507328033447,0.3982777893543243,0.3605975210666656,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.98166823387146,0.5936798453330994,0.562467634677887,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8865911960601807,0.4441519677639007,0.3121232688426971,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8548340201377869,0.3977262079715729,0.3790231347084045,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7160281538963318,0.2278338521718979,1.0402328968048096,284.9329528808594,284.95001220703125,302.345458984375,293.4682922363281,298.34033203125,297.1718444824219,284.9399108886719,1.0,0.6007445454597473,0.0,0.0,1.0,1.0,-3.1874125003814697,1.987020186788868e-05,3.1873927116394043,-0.7185508012771606,0.773146390914917,0.773146390914917,0.0,163.51858520507812,138.0,53977.51953125,0.0,2741.56005859375,1.0,278.83599853515625,283.0765686035156,296.3421936035156,299.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,39593.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947104215621948,1.0,0.0,0.0,3.0325937271118164,3.032613039016724,6.136515366961248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2880859375,0.0,970.9777221679688,1895.4371337890625,0.0,3354.22998046875,0.7739482522010803,1.0,0.0,3.0,1.0,0.0
18189000,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8553507328033447,0.3982777893543243,0.3605975210666656,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.98166823387146,0.5936798453330994,0.562467634677887,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8865911960601807,0.4441519677639007,0.3121232688426971,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8548340201377869,0.3977262079715729,0.3790231347084045,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7160281538963318,0.2278338521718979,1.0402328968048096,284.9329528808594,284.95001220703125,302.345458984375,293.4682922363281,298.34033203125,297.1718444824219,284.9399108886719,1.0,0.6007445454597473,0.0,0.0,1.0,1.0,-3.1874125003814697,1.987020186788868e-05,3.1873927116394043,-0.7185508012771606,0.773146390914917,0.773146390914917,0.0,163.51858520507812,138.0,53977.51953125,0.0,2741.56005859375,1.0,278.83599853515625,283.0765686035156,296.3421936035156,299.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,39593.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947104215621948,1.0,0.0,0.0,3.0325937271118164,3.032613039016724,6.136515366961248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2880859375,0.0,970.9777221679688,1895.4371337890625,0.0,3354.22998046875,0.7739482522010803,1.0,0.0,3.0,1.0,0.0
18189060,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.872992992401123,0.3985213339328766,0.360356718301773,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9987221360206604,0.5960872173309326,0.5641014575958252,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9062795042991638,0.4454131722450256,0.312612771987915,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8729906678199768,0.3987472355365753,0.3794699907302856,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7297238111495972,0.2280032336711883,1.038514256477356,284.9933776855469,284.95001220703125,302.3266296386719,293.4501647949219,298.3454895019531,297.1812438964844,284.991943359375,1.0,0.5937874913215637,0.3310663104057312,0.3310663104057312,1.0,1.0,-3.188115119934082,0.7218151688575745,2.4663000106811523,0.0021639503538608,0.8399330377578735,0.8399330377578735,0.0,152.26446533203125,126.0,53749.4375,0.0,2675.859375,1.0,279.1357421875,283.1479187011719,296.3751525878906,299.78533935546875,293.1499938964844,293.1499938964844,279.45001220703125,33025.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767496943473816,1.0,0.0,0.0,3.2040276527404785,3.204047203063965,6.849925853202876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.7421875,0.0,1071.7662353515625,1895.4371337890625,0.0,3186.11279296875,0.8040335774421692,1.0,0.0,3.0,1.0,0.0
18189120,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.872992992401123,0.3985213339328766,0.360356718301773,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9987221360206604,0.5960872173309326,0.5641014575958252,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9062795042991638,0.4454131722450256,0.312612771987915,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8729906678199768,0.3987472355365753,0.3794699907302856,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7297238111495972,0.2280032336711883,1.038514256477356,284.9933776855469,284.95001220703125,302.3266296386719,293.4501647949219,298.3454895019531,297.1812438964844,284.991943359375,1.0,0.5937874913215637,0.3310663104057312,0.3310663104057312,1.0,1.0,-3.188115119934082,0.7218151688575745,2.4663000106811523,0.0021639503538608,0.8399330377578735,0.8399330377578735,0.0,152.26446533203125,126.0,53749.4375,0.0,2675.859375,1.0,279.1357421875,283.1479187011719,296.3751525878906,299.78533935546875,293.1499938964844,293.1499938964844,279.45001220703125,33025.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767496943473816,1.0,0.0,0.0,3.2040276527404785,3.204047203063965,6.849925853202876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.7421875,0.0,1071.7662353515625,1895.4371337890625,0.0,3186.11279296875,0.8040335774421692,1.0,0.0,3.0,1.0,0.0
18189180,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8907234072685242,0.3998534083366394,0.3607403934001922,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.9990000128746032,0.6021921038627625,0.5352399349212646,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.9275922775268556,0.4477485418319702,0.3136229813098907,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8912066221237183,0.4005996584892273,0.3804779946804046,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.7430477738380432,0.2287602424621582,1.0388948917388916,285.3060913085937,284.95001220703125,302.30743408203125,293.4315795898437,299.4316101074219,297.2117004394531,285.31591796875,1.0,0.5852529406547546,0.6621326208114624,0.6621326208114624,1.0,1.0,-3.171150922775269,1.3829878568649292,1.7881630659103394,0.6695029735565186,1.0,1.0,0.0,142.40870666503906,114.0,58604.7265625,0.0,2572.73095703125,1.0,279.43896484375,283.3905944824219,296.45953369140625,300.0746765136719,293.1499938964844,293.1499938964844,279.1499938964844,28252.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787440061569214,1.0,0.0,0.0,3.5407087802886963,3.5407302379608154,8.365149142264272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.0595703125,0.0,1358.7113037109375,1895.4371337890625,0.0,3204.80908203125,0.8747020959854126,1.0,0.0,3.0,1.0,0.0
18189240,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8907234072685242,0.3998534083366394,0.3607403934001922,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.9990000128746032,0.6021921038627625,0.5352399349212646,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.9275922775268556,0.4477485418319702,0.3136229813098907,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8912066221237183,0.4005996584892273,0.3804779946804046,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.7430477738380432,0.2287602424621582,1.0388948917388916,285.3060913085937,284.95001220703125,302.30743408203125,293.4315795898437,299.4316101074219,297.2117004394531,285.31591796875,1.0,0.5852529406547546,0.6621326208114624,0.6621326208114624,1.0,1.0,-3.171150922775269,1.3829878568649292,1.7881630659103394,0.6695029735565186,1.0,1.0,0.0,142.40870666503906,114.0,58604.7265625,0.0,2572.73095703125,1.0,279.43896484375,283.3905944824219,296.45953369140625,300.0746765136719,293.1499938964844,293.1499938964844,279.1499938964844,28252.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787440061569214,1.0,0.0,0.0,3.5407087802886963,3.5407302379608154,8.365149142264272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.0595703125,0.0,1358.7113037109375,1895.4371337890625,0.0,3204.80908203125,0.8747020959854126,1.0,0.0,3.0,1.0,0.0
18189300,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8966894149780273,0.4001568853855133,0.3612959086894989,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9990000128746032,0.6062393188476562,0.5257439017295837,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695251464844,0.9350018501281738,0.4486543536186218,0.3144276738166809,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8973901271820068,0.4013240337371826,0.3813278377056122,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7476450204849243,0.229074090719223,1.0405617952346802,285.16925048828125,284.95001220703125,302.2977294921875,293.422119140625,299.54791259765625,297.2287902832031,285.1566772460937,1.0,0.5802701711654663,0.8276657462120056,0.8276657462120056,1.0,1.0,-3.150074005126953,1.4403868913650513,1.7096872329711914,0.7286515235900879,1.0,1.0,0.0,138.70164489746094,114.0,60569.3046875,0.0,2522.917724609375,1.0,279.19793701171875,283.1996154785156,296.5453796386719,300.45819091796875,293.1499938964844,293.1499938964844,279.1499938964844,29899.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963208198547363,1.0,0.0,0.0,3.642146110534668,3.6421689987182617,8.851319535096991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.2724609375,0.0,1478.903076171875,1895.4371337890625,0.0,3369.26513671875,0.8988465666770935,1.0,0.0,3.0,1.0,0.0
18189360,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9049426913261414,0.3994989991188049,0.3609514236450195,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.6102219820022583,0.5114721059799194,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9451131224632264,0.4487088024616241,0.3146237134933471,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9061486124992372,0.4013909995555877,0.3815264403820038,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7542425394058228,0.2290176451206207,1.040393948554993,285.0342102050781,284.95001220703125,302.2879638671875,293.4125366210937,299.472900390625,297.2420349121094,285.02374267578125,1.0,0.5752149820327759,0.6621326208114624,0.6621326208114624,1.0,1.0,-3.132781744003296,1.3801534175872805,1.7526283264160156,0.6723381280899048,1.0,1.0,0.0,134.0186309814453,117.0,60641.60546875,0.0,2464.88525390625,1.0,279.1585998535156,283.070556640625,296.5307922363281,300.4747619628906,293.1499938964844,293.1499938964844,278.8500061035156,31204.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083959460258484,1.0,0.0,0.0,3.720764636993408,3.7207884788513184,9.237569429387804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.423828125,0.0,1576.75537109375,1895.4371337890625,0.0,3481.71142578125,0.9175800085067748,1.0,0.0,3.0,1.0,0.0
18189420,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.911677062511444,0.3963857889175415,0.3584552109241485,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9990000128746032,0.6166038513183594,0.4977000653743744,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9536643624305724,0.4470570385456085,0.3137086927890777,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9144623279571532,0.4000871777534485,0.3805395662784576,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.7600029706954956,0.2279640436172485,1.036245584487915,284.7317199707031,284.95001220703125,302.26824951171875,293.3929748535156,298.5105285644531,297.2523498535156,284.7309265136719,1.0,0.5694997310638428,0.3310663104057312,0.3310663104057312,1.0,1.0,-3.105924367904663,0.7587651014328003,2.3471593856811523,0.0571325793862342,0.7279766201972961,0.7279766201972961,0.0,129.0839385986328,135.0,55108.88671875,0.0,2391.59130859375,1.0,278.859130859375,282.8472900390625,296.4189453125,300.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,50191.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185751676559448,1.0,0.0,0.0,3.2937607765197754,3.293784141540528,7.23898097021447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.33251953125,0.0,1267.5950927734375,1895.4371337890625,0.0,3576.00341796875,0.8366319537162781,1.0,0.0,3.0,1.0,0.0
18189480,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.911677062511444,0.3963857889175415,0.3584552109241485,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9990000128746032,0.6166038513183594,0.4977000653743744,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9536643624305724,0.4470570385456085,0.3137086927890777,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9144623279571532,0.4000871777534485,0.3805395662784576,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.7600029706954956,0.2279640436172485,1.036245584487915,284.7317199707031,284.95001220703125,302.26824951171875,293.3929748535156,298.5105285644531,297.2523498535156,284.7309265136719,1.0,0.5694997310638428,0.3310663104057312,0.3310663104057312,1.0,1.0,-3.105924367904663,0.7587651014328003,2.3471593856811523,0.0571325793862342,0.7279766201972961,0.7279766201972961,0.0,129.0839385986328,135.0,55108.88671875,0.0,2391.59130859375,1.0,278.859130859375,282.8472900390625,296.4189453125,300.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,50191.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185751676559448,1.0,0.0,0.0,3.2937607765197754,3.293784141540528,7.23898097021447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.33251953125,0.0,1267.5950927734375,1895.4371337890625,0.0,3576.00341796875,0.8366319537162781,1.0,0.0,3.0,1.0,0.0
18189540,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9064541459083556,0.3955673575401306,0.3571154177188873,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.6223586201667786,0.5036690831184387,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9492350220680236,0.447302758693695,0.3134587705135345,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9100624322891236,0.4001444876194,0.3801810145378113,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7564216256141663,0.2276149243116378,1.0336564779281616,284.9247436523437,284.95001220703125,302.2483215332031,293.3728332519531,298.3941650390625,297.2665710449219,284.9306030273437,1.0,0.5718903541564941,0.0,0.0,1.0,1.0,-3.1076245307922363,1.8988650481333025e-05,3.107605457305908,-0.7021316885948181,0.7927731275558472,0.7927731275558472,0.0,130.58448791503906,153.0,52621.0390625,0.0,2408.62158203125,1.0,279.1374816894531,283.1080322265625,296.2568359375,299.642333984375,293.1499938964844,293.1499938964844,279.45001220703125,39006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880606889724731,1.0,0.0,0.0,3.159246921539306,3.159266948699951,6.659788596152794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.396484375,0.0,1072.1177978515625,1895.4371337890625,0.0,3292.06689453125,0.8004776835441589,1.0,0.0,3.0,1.0,0.0
18189600,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9064541459083556,0.3955673575401306,0.3571154177188873,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.6223586201667786,0.5036690831184387,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9492350220680236,0.447302758693695,0.3134587705135345,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9100624322891236,0.4001444876194,0.3801810145378113,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7564216256141663,0.2276149243116378,1.0336564779281616,284.9247436523437,284.95001220703125,302.2483215332031,293.3728332519531,298.3941650390625,297.2665710449219,284.9306030273437,1.0,0.5718903541564941,0.0,0.0,1.0,1.0,-3.1076245307922363,1.8988650481333025e-05,3.107605457305908,-0.7021316885948181,0.7927731275558472,0.7927731275558472,0.0,130.58448791503906,153.0,52621.0390625,0.0,2408.62158203125,1.0,279.1374816894531,283.1080322265625,296.2568359375,299.642333984375,293.1499938964844,293.1499938964844,279.45001220703125,39006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880606889724731,1.0,0.0,0.0,3.159246921539306,3.159266948699951,6.659788596152794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.396484375,0.0,1072.1177978515625,1895.4371337890625,0.0,3292.06689453125,0.8004776835441589,1.0,0.0,3.0,1.0,0.0
18189660,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8943955302238464,0.395862340927124,0.3574957549571991,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6256962418556213,0.524107038974762,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.93624347448349,0.4487589299678802,0.3145266473293304,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8982775211334229,0.4011556804180145,0.3812354803085327,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.747237503528595,0.2278864234685897,1.035545825958252,285.0120544433594,284.95001220703125,302.2282409667969,293.3520812988281,298.40655517578125,297.27081298828125,285.0113220214844,1.0,0.5796229243278503,0.3311662971973419,0.3311662971973419,1.0,1.0,-3.1374411582946777,0.7073213458061218,2.4301199913024902,-0.0026034207548946,0.8833540081977844,0.8833540081977844,0.0,137.51060485839844,171.0,52751.125,0.0,2496.7578125,1.0,279.4375305175781,283.1990966796875,296.28436279296875,299.6227111816406,293.1499938964844,293.1499938964844,279.75,32008.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712348937988281,1.0,0.0,0.0,3.3536713123321533,3.353691816329956,7.504717132178484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.73876953125,0.0,1200.364501953125,1895.4371337890625,0.0,3134.394287109375,0.8364052772521973,1.0,0.0,3.0,1.0,0.0
18189720,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8943955302238464,0.395862340927124,0.3574957549571991,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6256962418556213,0.524107038974762,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.93624347448349,0.4487589299678802,0.3145266473293304,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8982775211334229,0.4011556804180145,0.3812354803085327,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.747237503528595,0.2278864234685897,1.035545825958252,285.0120544433594,284.95001220703125,302.2282409667969,293.3520812988281,298.40655517578125,297.27081298828125,285.0113220214844,1.0,0.5796229243278503,0.3311662971973419,0.3311662971973419,1.0,1.0,-3.1374411582946777,0.7073213458061218,2.4301199913024902,-0.0026034207548946,0.8833540081977844,0.8833540081977844,0.0,137.51060485839844,171.0,52751.125,0.0,2496.7578125,1.0,279.4375305175781,283.1990966796875,296.28436279296875,299.6227111816406,293.1499938964844,293.1499938964844,279.75,32008.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712348937988281,1.0,0.0,0.0,3.3536713123321533,3.353691816329956,7.504717132178484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.73876953125,0.0,1200.364501953125,1895.4371337890625,0.0,3134.394287109375,0.8364052772521973,1.0,0.0,3.0,1.0,0.0
18189780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8797194957733154,0.3975968956947326,0.3587848246097564,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9990000128746032,0.6272439956665039,0.5520558953285217,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.919608473777771,0.4516756534576416,0.3163609206676483,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.8839127421379089,0.4033033847808838,0.3831252157688141,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.7361538410186768,0.2288208156824112,1.039972186088562,285.42633056640625,284.95001220703125,302.2080993652344,293.3306579589844,299.4205017089844,297.2698669433594,285.4335021972656,1.0,0.5911504030227661,0.6623325943946838,0.6623325943946838,1.0,1.0,-3.182373285293579,1.3890725374221802,1.7933008670806885,0.6681914925575256,1.0,1.0,0.0,147.5028533935547,174.0,57538.65234375,0.0,2634.237060546875,1.0,279.7402038574219,283.5238647460937,296.3658142089844,299.915771484375,293.1499938964844,293.1499938964844,279.45001220703125,29673.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747490644454956,1.0,0.0,0.0,3.628323793411255,3.6283464431762695,8.784264196037839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7470703125,0.0,1462.1326904296875,1895.4371337890625,0.0,3167.353271484375,0.895552933216095,1.0,0.0,3.0,1.0,0.0
18189840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8797194957733154,0.3975968956947326,0.3587848246097564,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9990000128746032,0.6272439956665039,0.5520558953285217,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.919608473777771,0.4516756534576416,0.3163609206676483,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.8839127421379089,0.4033033847808838,0.3831252157688141,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.7361538410186768,0.2288208156824112,1.039972186088562,285.42633056640625,284.95001220703125,302.2080993652344,293.3306579589844,299.4205017089844,297.2698669433594,285.4335021972656,1.0,0.5911504030227661,0.6623325943946838,0.6623325943946838,1.0,1.0,-3.182373285293579,1.3890725374221802,1.7933008670806885,0.6681914925575256,1.0,1.0,0.0,147.5028533935547,174.0,57538.65234375,0.0,2634.237060546875,1.0,279.7402038574219,283.5238647460937,296.3658142089844,299.915771484375,293.1499938964844,293.1499938964844,279.45001220703125,29673.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747490644454956,1.0,0.0,0.0,3.628323793411255,3.6283464431762695,8.784264196037839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7470703125,0.0,1462.1326904296875,1895.4371337890625,0.0,3167.353271484375,0.895552933216095,1.0,0.0,3.0,1.0,0.0
18189900,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.8750739097595215,0.39838707447052,0.359898954629898,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.9990000128746032,0.6273848414421082,0.5624812245368958,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.914465606212616,0.4531304836273193,0.317652016878128,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.8793431520462036,0.4044032394886017,0.3844685852527618,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7326380610466003,0.2293284833431244,1.0433173179626465,285.3344421386719,284.95001220703125,302.197998046875,293.3197021484375,299.52490234375,297.2662048339844,285.3262023925781,1.0,0.5959413647651672,0.8279157876968384,0.8279157876968384,1.0,1.0,-3.203453540802002,1.466446876525879,1.737006664276123,0.7409226894378662,1.0,1.0,0.0,151.51564025878906,174.0,59918.75,0.0,2697.8505859375,1.0,279.4963073730469,283.3761291503906,296.452880859375,300.3080749511719,293.1499938964844,293.1499938964844,279.45001220703125,31036.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934590220451355,1.0,0.0,0.0,3.710714340209961,3.710737943649292,9.187731961901592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.2431640625,0.0,1564.0123291015625,1895.4371337890625,0.0,3342.54052734375,0.9151851534843444,1.0,0.0,3.0,1.0,0.0
18189960,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8701622486114502,0.3982473909854889,0.3602468073368072,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9990000128746032,0.6266056895256042,0.5725061893463135,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.9092668890953064,0.453751653432846,0.3184216320514679,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.8747181296348572,0.4048600196838379,0.3852819800376892,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.7290576696395874,0.2294340878725052,1.04516339302063,285.2491760253906,284.95001220703125,302.1879272460937,293.3085327148437,299.4393310546875,297.2546081542969,285.242919921875,1.0,0.6002155542373657,0.6623325943946838,0.6623325943946838,1.0,1.0,-3.220057964324951,1.4213542938232422,1.7987035512924194,0.6922479271888733,1.0,1.0,0.0,155.24856567382812,177.0,60289.10546875,0.0,2752.289306640625,1.0,279.4580993652344,283.2868347167969,296.4388732910156,300.3416442871094,293.1499938964844,293.1499938964844,279.1499938964844,32110.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068641066551208,1.0,0.0,0.0,3.774401903152466,3.774426460266113,9.505819775768032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.1240234375,0.0,1645.93310546875,1895.4371337890625,0.0,3467.478759765625,0.930355191230774,1.0,0.0,3.0,1.0,0.0
18190020,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8581104874610901,0.3953899145126343,0.358788251876831,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9984166622161864,0.621884286403656,0.5906549096107483,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8972720503807068,0.4526170194149017,0.3184359967708587,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8636381030082703,0.403808981180191,0.3852441310882568,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7201873064041138,0.2283059805631637,1.0436362028121948,284.7660522460937,284.95001220703125,302.1677551269531,293.2856750488281,298.462646484375,297.208251953125,284.7538757324219,1.0,0.6071877479553223,0.3311662971973419,0.3311662971973419,1.0,1.0,-3.238705635070801,0.80013507604599,2.438570499420166,0.0678364112973213,0.8209322094917297,0.8209322094917297,0.0,162.86441040039062,180.0,57421.5625,0.0,2836.371826171875,1.0,279.156005859375,282.8494873046875,296.3504943847656,300.2400817871094,293.1499938964844,293.1499938964844,279.45001220703125,40689.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236596822738647,1.0,0.0,0.0,3.722224235534668,3.722249746322632,9.244818102160934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.90576171875,0.0,1650.8001708984375,1895.4371337890625,0.0,3622.89306640625,0.9210340976715088,1.0,0.0,3.0,1.0,0.0
