time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190080,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8581104874610901,0.3953899145126343,0.358788251876831,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9984166622161864,0.621884286403656,0.5906549096107483,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8972720503807068,0.4526170194149017,0.3184359967708587,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8636381030082703,0.403808981180191,0.3852441310882568,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7201873064041138,0.2283059805631637,1.0436362028121948,284.7660522460937,284.95001220703125,302.1677551269531,293.2856750488281,298.462646484375,297.208251953125,284.7538757324219,1.0,0.6071877479553223,0.3311662971973419,0.3311662971973419,1.0,1.0,-3.238705635070801,0.80013507604599,2.438570499420166,0.0678364112973213,0.8209322094917297,0.8209322094917297,0.0,162.86441040039062,180.0,57421.5625,0.0,2836.371826171875,1.0,279.156005859375,282.8494873046875,296.3504943847656,300.2400817871094,293.1499938964844,293.1499938964844,279.45001220703125,40689.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236596822738647,1.0,0.0,0.0,3.722224235534668,3.722249746322632,9.244818102160934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.90576171875,0.0,1650.8001708984375,1895.4371337890625,0.0,3622.89306640625,0.9210340976715088,1.0,0.0,3.0,1.0,0.0
18190140,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8429402709007263,0.3933213055133819,0.3566662073135376,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9841756224632264,0.6192457675933838,0.5873793363571167,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8816604614257812,0.451958954334259,0.3178487122058868,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8491964340209961,0.402914434671402,0.3843890726566314,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7073661088943481,0.2269749045372009,1.0385968685150146,284.9180603027344,284.95001220703125,302.14764404296875,293.26202392578125,298.3031311035156,297.1783142089844,284.92059326171875,1.0,0.6108648777008057,0.0,0.0,1.0,1.0,-3.2240090370178223,2.0416491679497994e-05,3.2239885330200195,-0.7284864187240601,0.8622339963912964,0.8622339963912964,0.0,171.91737365722656,183.0,54298.38671875,0.0,2862.726318359375,1.0,279.44158935546875,283.0775451660156,296.1769714355469,299.6776733398437,293.1499938964844,293.1499938964844,279.75,37926.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002198576927185,1.0,0.0,0.0,3.562204599380493,3.562228202819824,8.467028465020121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.02734375,0.0,1451.735107421875,1895.4371337890625,0.0,3405.6337890625,0.8871398568153381,1.0,0.0,3.0,1.0,0.0
18190200,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8429402709007263,0.3933213055133819,0.3566662073135376,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9841756224632264,0.6192457675933838,0.5873793363571167,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8816604614257812,0.451958954334259,0.3178487122058868,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8491964340209961,0.402914434671402,0.3843890726566314,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7073661088943481,0.2269749045372009,1.0385968685150146,284.9180603027344,284.95001220703125,302.14764404296875,293.26202392578125,298.3031311035156,297.1783142089844,284.92059326171875,1.0,0.6108648777008057,0.0,0.0,1.0,1.0,-3.2240090370178223,2.0416491679497994e-05,3.2239885330200195,-0.7284864187240601,0.8622339963912964,0.8622339963912964,0.0,171.91737365722656,183.0,54298.38671875,0.0,2862.726318359375,1.0,279.44158935546875,283.0775451660156,296.1769714355469,299.6776733398437,293.1499938964844,293.1499938964844,279.75,37926.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002198576927185,1.0,0.0,0.0,3.562204599380493,3.562228202819824,8.467028465020121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.02734375,0.0,1451.735107421875,1895.4371337890625,0.0,3405.6337890625,0.8871398568153381,1.0,0.0,3.0,1.0,0.0
18190260,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8360443711280823,0.3932248055934906,0.3565418422222137,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.976989448070526,0.6201717853546143,0.5879438519477844,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8747527599334717,0.4532075822353363,0.3186708092689514,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8426288366317749,0.4035031795501709,0.3849339783191681,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7006471753120422,0.2266198396682739,1.037236571311951,285.0226135253906,284.95001220703125,302.1276550292969,293.2375183105469,298.3226013183594,297.1780700683594,285.0220031738281,1.0,0.6134134531021118,0.3311954140663147,0.3311954140663147,1.0,1.0,-3.2245466709136963,0.7329251766204834,2.491621732711792,0.003368770238012,0.9686105847358704,0.9686105847358704,0.0,177.5641326904297,186.0,53693.09375,0.0,2888.7685546875,1.0,279.7413024902344,283.2041931152344,296.1737976074219,299.5857238769531,293.1499938964844,293.1499938964844,279.45001220703125,32629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883961021900177,1.0,0.0,0.0,3.70639705657959,3.706421136856079,9.16636565762019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9580078125,0.0,1571.2164306640625,1895.4371337890625,0.0,3253.689453125,0.9156917333602904,1.0,0.0,3.0,1.0,0.0
18190320,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8360443711280823,0.3932248055934906,0.3565418422222137,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.976989448070526,0.6201717853546143,0.5879438519477844,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8747527599334717,0.4532075822353363,0.3186708092689514,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8426288366317749,0.4035031795501709,0.3849339783191681,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7006471753120422,0.2266198396682739,1.037236571311951,285.0226135253906,284.95001220703125,302.1276550292969,293.2375183105469,298.3226013183594,297.1780700683594,285.0220031738281,1.0,0.6134134531021118,0.3311954140663147,0.3311954140663147,1.0,1.0,-3.2245466709136963,0.7329251766204834,2.491621732711792,0.003368770238012,0.9686105847358704,0.9686105847358704,0.0,177.5641326904297,186.0,53693.09375,0.0,2888.7685546875,1.0,279.7413024902344,283.2041931152344,296.1737976074219,299.5857238769531,293.1499938964844,293.1499938964844,279.45001220703125,32629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883961021900177,1.0,0.0,0.0,3.70639705657959,3.706421136856079,9.16636565762019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9580078125,0.0,1571.2164306640625,1895.4371337890625,0.0,3253.689453125,0.9156917333602904,1.0,0.0,3.0,1.0,0.0
18190380,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8318395614624023,0.3932095766067505,0.3565590679645538,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9727560877799988,0.621669590473175,0.5892981290817261,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8709097504615784,0.454626977443695,0.3196780383586883,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8388632535934448,0.4042823314666748,0.3857118487358093,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.6965664625167847,0.2264942377805709,1.036978006362915,285.1351623535156,284.95001220703125,302.1078491210937,293.212158203125,299.32958984375,297.1815185546875,285.1400451660156,1.0,0.6155654788017273,0.6623908281326294,0.6623908281326294,1.0,1.0,-3.228026390075684,1.4102522134780884,1.8177741765975952,0.6792632341384888,1.0,1.0,0.0,181.44046020507807,189.0,59939.33984375,0.0,2912.934326171875,1.0,279.4563293457031,283.2005920410156,296.2885131835937,300.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,32951.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016937613487244,1.0,0.0,0.0,3.823473691940308,3.823498964309693,9.754601251188433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.041015625,0.0,1710.9742431640625,1895.4371337890625,0.0,3419.36767578125,0.9420068264007568,1.0,0.0,3.0,1.0,0.0
18190440,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8318395614624023,0.3932095766067505,0.3565590679645538,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9727560877799988,0.621669590473175,0.5892981290817261,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8709097504615784,0.454626977443695,0.3196780383586883,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8388632535934448,0.4042823314666748,0.3857118487358093,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.6965664625167847,0.2264942377805709,1.036978006362915,285.1351623535156,284.95001220703125,302.1078491210937,293.212158203125,299.32958984375,297.1815185546875,285.1400451660156,1.0,0.6155654788017273,0.6623908281326294,0.6623908281326294,1.0,1.0,-3.228026390075684,1.4102522134780884,1.8177741765975952,0.6792632341384888,1.0,1.0,0.0,181.44046020507807,189.0,59939.33984375,0.0,2912.934326171875,1.0,279.4563293457031,283.2005920410156,296.2885131835937,300.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,32951.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016937613487244,1.0,0.0,0.0,3.823473691940308,3.823498964309693,9.754601251188433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.041015625,0.0,1710.9742431640625,1895.4371337890625,0.0,3419.36767578125,0.9420068264007568,1.0,0.0,3.0,1.0,0.0
18190500,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8305323123931885,0.3931559920310974,0.3567280769348144,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9715262055397034,0.6224246025085449,0.5902255177497864,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.869862973690033,0.4553099870681762,0.3203023374080658,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8377665877342224,0.4046698808670044,0.3862387537956238,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6952866315841675,0.2264676392078399,1.037350058555603,285.0270690917969,284.95001220703125,302.0980224609375,293.1991271972656,299.4351501464844,297.1834411621094,285.0196228027344,1.0,0.6167130470275879,0.8279885649681091,0.8279885649681091,1.0,1.0,-3.2311782836914062,1.4798029661178589,1.7513753175735474,0.7480402588844299,1.0,1.0,0.0,182.85321044921875,189.0,61920.609375,0.0,2926.912353515625,1.0,279.1954345703125,283.0448303222656,296.3277893066406,300.3565368652344,293.1499938964844,293.1499938964844,279.1499938964844,33629.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175506234169006,1.0,0.0,0.0,3.8626227378845215,3.862648487091065,9.955380164683447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.345703125,0.0,1764.0655517578125,1895.4371337890625,0.0,3566.536865234375,0.9513583183288574,1.0,0.0,3.0,1.0,0.0
18190560,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8283511400222778,0.3925196528434753,0.3564367592334747,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9693607687950134,0.6225942373275757,0.5906750559806824,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8679193258285522,0.4554747343063354,0.3206138014793396,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8359010815620422,0.4046417772769928,0.3864434957504272,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6932939291000366,0.2261906117200851,1.036916971206665,284.9510803222656,284.95001220703125,302.0882873535156,293.18585205078125,299.3544616699219,297.1800537109375,284.9456481933594,1.0,0.6177487373352051,0.6623908281326294,0.6623908281326294,1.0,1.0,-3.231473922729492,1.4267263412475586,1.8047475814819336,0.6950482726097107,0.9829778671264648,0.9829778671264648,0.0,184.62713623046875,192.0,61890.171875,0.0,2937.63623046875,1.0,279.1576538085937,282.9700012207031,296.2907409667969,300.3194885253906,293.1499938964844,293.1499938964844,278.8500061035156,34441.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270729422569276,1.0,0.0,0.0,3.888417482376098,3.8884434700012207,1.008878939501301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.9521484375,0.0,1802.5301513671875,1895.4371337890625,0.0,3654.282470703125,0.9574673771858216,1.0,0.0,3.0,1.0,0.0
18190620,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8222271800041199,0.3900958895683288,0.3547037243843078,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9630061388015748,0.6216318607330322,0.5902826189994812,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8622669577598572,0.4546866118907928,0.3204064667224884,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.83062344789505,0.4036431312561035,0.3859276473522186,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.6877401471138,0.2249764055013656,1.0332038402557373,284.7345275878906,284.95001220703125,302.0689697265625,293.1585693359375,298.4008178710937,297.1621398925781,284.7327575683594,1.0,0.6193737387657166,0.3311954140663147,0.3311954140663147,1.0,1.0,-3.223586082458496,0.7955757975578308,2.4280102252960205,0.0663674995303154,0.7358904480934143,0.7358904480934143,0.0,188.7069549560547,195.0,56406.19921875,0.0,2947.608642578125,1.0,278.8573608398437,282.81951904296875,296.1727905273437,300.0206604003906,293.1499938964844,293.1499938964844,279.1499938964844,51029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934259593486786,1.0,0.0,0.0,3.393917322158813,3.393941640853882,7.685919740652025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.30029296875,0.0,1371.0567626953125,1895.4371337890625,0.0,3720.122314453125,0.8588661551475525,1.0,0.0,3.0,1.0,0.0
18190680,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8222271800041199,0.3900958895683288,0.3547037243843078,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9630061388015748,0.6216318607330322,0.5902826189994812,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8622669577598572,0.4546866118907928,0.3204064667224884,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.83062344789505,0.4036431312561035,0.3859276473522186,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.6877401471138,0.2249764055013656,1.0332038402557373,284.7345275878906,284.95001220703125,302.0689697265625,293.1585693359375,298.4008178710937,297.1621398925781,284.7327575683594,1.0,0.6193737387657166,0.3311954140663147,0.3311954140663147,1.0,1.0,-3.223586082458496,0.7955757975578308,2.4280102252960205,0.0663674995303154,0.7358904480934143,0.7358904480934143,0.0,188.7069549560547,195.0,56406.19921875,0.0,2947.608642578125,1.0,278.8573608398437,282.81951904296875,296.1727905273437,300.0206604003906,293.1499938964844,293.1499938964844,279.1499938964844,51029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934259593486786,1.0,0.0,0.0,3.393917322158813,3.393941640853882,7.685919740652025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.30029296875,0.0,1371.0567626953125,1895.4371337890625,0.0,3720.122314453125,0.8588661551475525,1.0,0.0,3.0,1.0,0.0
18190740,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8184860348701477,0.3896637558937073,0.353869765996933,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9591749906539916,0.6225820183753967,0.5906975269317627,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8591052889823914,0.4556263089179992,0.3207484781742096,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.827465832233429,0.4039449989795685,0.3859047889709472,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6840380430221558,0.224440112709999,1.030161738395691,284.9226379394531,284.95001220703125,302.04998779296875,293.1302795410156,298.2690124511719,297.1623840332031,284.9277648925781,1.0,0.6210625171661377,0.0,0.0,1.0,1.0,-3.2197940349578857,2.0367258912301622e-05,3.219773769378662,-0.7278873324394226,0.799757182598114,0.799757182598114,0.0,191.39309692382807,198.0,53706.55078125,0.0,2960.9775390625,1.0,279.1388244628906,283.08551025390625,296.0141906738281,299.46875,293.1499938964844,293.1499938964844,279.45001220703125,39500.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040870070457458,1.0,0.0,0.0,3.242988109588623,3.243009090423584,7.017526399977214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3994140625,0.0,1149.0111083984375,1895.4371337890625,0.0,3441.650634765625,0.8185750842094421,1.0,0.0,3.0,1.0,0.0
18190800,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8184860348701477,0.3896637558937073,0.353869765996933,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9591749906539916,0.6225820183753967,0.5906975269317627,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8591052889823914,0.4556263089179992,0.3207484781742096,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.827465832233429,0.4039449989795685,0.3859047889709472,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6840380430221558,0.224440112709999,1.030161738395691,284.9226379394531,284.95001220703125,302.04998779296875,293.1302795410156,298.2690124511719,297.1623840332031,284.9277648925781,1.0,0.6210625171661377,0.0,0.0,1.0,1.0,-3.2197940349578857,2.0367258912301622e-05,3.219773769378662,-0.7278873324394226,0.799757182598114,0.799757182598114,0.0,191.39309692382807,198.0,53706.55078125,0.0,2960.9775390625,1.0,279.1388244628906,283.08551025390625,296.0141906738281,299.46875,293.1499938964844,293.1499938964844,279.45001220703125,39500.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040870070457458,1.0,0.0,0.0,3.242988109588623,3.243009090423584,7.017526399977214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3994140625,0.0,1149.0111083984375,1895.4371337890625,0.0,3441.650634765625,0.8185750842094421,1.0,0.0,3.0,1.0,0.0
18190860,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8237311244010925,0.3942461013793945,0.3570500016212463,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9656125903129578,0.6287440061569214,0.5954376459121704,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8654517531394958,0.4617273807525635,0.3242202699184418,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8331502676010132,0.4094556868076324,0.3899974822998047,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6905366778373718,0.2291874140501022,1.0457983016967771,285.02667236328125,284.95001220703125,302.03094482421875,293.1010131835937,298.323974609375,297.21319580078125,285.02691650390625,1.0,0.6247612833976746,0.329836755990982,0.329836755990982,1.0,1.0,-3.257179975509644,0.7385600805282593,2.5186197757720947,0.0011137911351397,0.907035231590271,0.907035231590271,0.0,190.25750732421875,201.0,53960.93359375,0.0,3028.10693359375,1.0,279.4383850097656,283.1913757324219,296.0347595214844,299.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,31856.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874080777168274,1.0,0.0,0.0,3.4368577003479004,3.4368789196014404,7.881636179263296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.2890625,0.0,1279.5216064453125,1895.4371337890625,0.0,3285.9599609375,0.8547311425209045,1.0,0.0,3.0,1.0,0.0
18190920,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8237311244010925,0.3942461013793945,0.3570500016212463,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9656125903129578,0.6287440061569214,0.5954376459121704,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8654517531394958,0.4617273807525635,0.3242202699184418,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8331502676010132,0.4094556868076324,0.3899974822998047,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6905366778373718,0.2291874140501022,1.0457983016967771,285.02667236328125,284.95001220703125,302.03094482421875,293.1010131835937,298.323974609375,297.21319580078125,285.02691650390625,1.0,0.6247612833976746,0.329836755990982,0.329836755990982,1.0,1.0,-3.257179975509644,0.7385600805282593,2.5186197757720947,0.0011137911351397,0.907035231590271,0.907035231590271,0.0,190.25750732421875,201.0,53960.93359375,0.0,3028.10693359375,1.0,279.4383850097656,283.1913757324219,296.0347595214844,299.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,31856.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874080777168274,1.0,0.0,0.0,3.4368577003479004,3.4368789196014404,7.881636179263296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.2890625,0.0,1279.5216064453125,1895.4371337890625,0.0,3285.9599609375,0.8547311425209045,1.0,0.0,3.0,1.0,0.0
18190980,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.825599730014801,0.3965020477771759,0.3593692779541015,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.9680579304695128,0.6327614188194275,0.5994885563850403,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8683395385742188,0.465712159872055,0.3272055089473724,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.835786759853363,0.4130081534385681,0.3936464488506317,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.6942904591560364,0.2322462946176529,1.0609791278839111,285.1229248046875,284.95001220703125,302.01141357421875,293.07080078125,299.3186950683594,297.23834228515625,285.1248779296875,1.0,0.629412055015564,0.6596735119819641,0.6596735119819641,1.0,1.0,-3.2910854816436768,1.4373680353164673,1.853717565536499,0.6920427083969116,1.0,1.0,0.0,191.6443634033203,204.0,60838.80859375,0.0,3104.56640625,1.0,279.1582336425781,283.14208984375,296.1611633300781,299.9914855957031,293.1499938964844,293.1499938964844,278.8500061035156,30077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079511761665344,1.0,0.0,0.0,3.6526949405670166,3.6527180671691895,8.902666763788147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.5966796875,0.0,1491.822509765625,1895.4371337890625,0.0,3477.580078125,0.9014495015144348,1.0,0.0,3.0,1.0,0.0
18191040,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.825599730014801,0.3965020477771759,0.3593692779541015,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.9680579304695128,0.6327614188194275,0.5994885563850403,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8683395385742188,0.465712159872055,0.3272055089473724,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.835786759853363,0.4130081534385681,0.3936464488506317,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.6942904591560364,0.2322462946176529,1.0609791278839111,285.1229248046875,284.95001220703125,302.01141357421875,293.07080078125,299.3186950683594,297.23834228515625,285.1248779296875,1.0,0.629412055015564,0.6596735119819641,0.6596735119819641,1.0,1.0,-3.2910854816436768,1.4373680353164673,1.853717565536499,0.6920427083969116,1.0,1.0,0.0,191.6443634033203,204.0,60838.80859375,0.0,3104.56640625,1.0,279.1582336425781,283.14208984375,296.1611633300781,299.9914855957031,293.1499938964844,293.1499938964844,278.8500061035156,30077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079511761665344,1.0,0.0,0.0,3.6526949405670166,3.6527180671691895,8.902666763788147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.5966796875,0.0,1491.822509765625,1895.4371337890625,0.0,3477.580078125,0.9014495015144348,1.0,0.0,3.0,1.0,0.0
18191100,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8253837823867798,0.3970290720462799,0.3601763248443603,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9679603576660156,0.6341526508331299,0.6011572480201721,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8685337901115417,0.4671332836151123,0.3284358084201813,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8359428644180298,0.414243221282959,0.3950985968112945,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6948654651641846,0.2332836687564849,1.066736102104187,284.99676513671875,284.95001220703125,302.00146484375,293.05535888671875,299.42510986328125,297.244140625,284.9883117675781,1.0,0.631764829158783,0.824591875076294,0.824591875076294,1.0,1.0,-3.304220199584961,1.5142710208892822,1.7899492979049685,0.7660894393920898,0.9836964011192322,0.9836964011192322,0.0,192.98736572265625,204.0,63133.59765625,0.0,3140.44384765625,1.0,278.89898681640625,282.96759033203125,296.20166015625,300.299560546875,293.1499938964844,293.1499938964844,278.8500061035156,31522.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925775945186615,1.0,0.0,0.0,3.728142738342285,3.7281665802001953,9.274240255763288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.8759765625,0.0,1587.6348876953125,1895.4371337890625,0.0,3642.363525390625,0.919256627559662,1.0,0.0,3.0,1.0,0.0
18191160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8237501382827759,0.3968790769577026,0.3603581190109253,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.966269075870514,0.6348118782043457,0.6021289229393005,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8672226667404175,0.4679074585437774,0.3292111456394195,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8347568511962891,0.4149033725261688,0.3960204124450683,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.69405597448349,0.2338649332523346,1.070581555366516,284.9242858886719,284.95001220703125,301.99139404296875,293.03973388671875,299.346435546875,297.2427673339844,284.9203796386719,1.0,0.6338967680931091,0.6596735119819641,0.6596735119819641,1.0,1.0,-3.3122830390930176,1.4625933170318604,1.8496897220611568,0.7128753662109375,0.9371767044067384,0.9371767044067384,0.0,195.021240234375,207.0,63183.53515625,0.0,3170.059814453125,1.0,278.8573913574219,282.89617919921875,296.16241455078125,300.2724914550781,293.1499938964844,293.1499938964844,278.54998779296875,34229.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372218251228333,1.0,0.0,0.0,3.7447268962860094,3.744751453399658,9.356934356219426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.5654296875,0.0,1627.5445556640625,1895.4371337890625,0.0,3747.153564453125,0.9245430827140808,1.0,0.0,3.0,1.0,0.0
18191220,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8185811638832092,0.3956264853477478,0.3596013486385345,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.9606754779815674,0.6349965333938599,0.6027348637580872,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8626359105110168,0.4684737026691437,0.3298974335193634,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.830567479133606,0.4152469635009765,0.3967604339122772,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6903465986251831,0.2341314852237701,1.0737725496292114,284.76055908203125,284.95001220703125,301.97100830078125,293.00787353515625,298.4280700683594,297.23028564453125,284.75799560546875,1.0,0.6374664306640625,0.329836755990982,0.329836755990982,1.0,1.0,-3.317656278610229,0.8202961683273315,2.4973599910736084,0.0702130869030952,0.7285150289535522,0.7285150289535522,0.0,199.69244384765625,210.0,57966.27734375,0.0,3212.851806640625,1.0,278.5585327148437,282.7882080078125,296.0309753417969,299.9666442871094,293.1499938964844,293.1499938964844,278.8500061035156,49284.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458481073379515,1.0,0.0,0.0,3.2684013843536377,3.2684242725372314,7.127940193640825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.0546875,0.0,1237.6240234375,1895.4371337890625,0.0,3825.482666015625,0.8310227990150452,1.0,0.0,3.0,1.0,0.0
18191280,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8185811638832092,0.3956264853477478,0.3596013486385345,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.9606754779815674,0.6349965333938599,0.6027348637580872,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8626359105110168,0.4684737026691437,0.3298974335193634,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.830567479133606,0.4152469635009765,0.3967604339122772,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6903465986251831,0.2341314852237701,1.0737725496292114,284.76055908203125,284.95001220703125,301.97100830078125,293.00787353515625,298.4280700683594,297.23028564453125,284.75799560546875,1.0,0.6374664306640625,0.329836755990982,0.329836755990982,1.0,1.0,-3.317656278610229,0.8202961683273315,2.4973599910736084,0.0702130869030952,0.7285150289535522,0.7285150289535522,0.0,199.69244384765625,210.0,57966.27734375,0.0,3212.851806640625,1.0,278.5585327148437,282.7882080078125,296.0309753417969,299.9666442871094,293.1499938964844,293.1499938964844,278.8500061035156,49284.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458481073379515,1.0,0.0,0.0,3.2684013843536377,3.2684242725372314,7.127940193640825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.0546875,0.0,1237.6240234375,1895.4371337890625,0.0,3825.482666015625,0.8310227990150452,1.0,0.0,3.0,1.0,0.0
18191340,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8156265020370483,0.3961044251918793,0.3596783280372619,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.957541823387146,0.6369186639785767,0.6041410565376282,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8603750467300415,0.4705998599529266,0.3311193883419037,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8282789587974548,0.4166538417339325,0.3978557288646698,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6880984306335449,0.2347896993160247,1.0764447450637815,284.9361267089844,284.95001220703125,301.9502258300781,292.97528076171875,298.29937744140625,297.2319030761719,284.94110107421875,1.0,0.6408669948577881,0.0,0.0,1.0,1.0,-3.3254311084747314,2.1586862203548662e-05,3.325409412384033,-0.7512032985687256,0.794056236743927,0.794056236743927,0.0,202.9019775390625,213.0,55587.3359375,0.0,3255.69091796875,1.0,278.8373413085937,283.0439147949219,295.8744506835937,299.4413146972656,293.1499938964844,293.1499938964844,279.1499938964844,38622.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190136790275574,1.0,0.0,0.0,3.150728702545166,3.1507487297058105,6.623923809456755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.44775390625,0.0,1062.34521484375,1895.4371337890625,0.0,3580.053466796875,0.798272967338562,1.0,0.0,3.0,1.0,0.0
18191400,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8156265020370483,0.3961044251918793,0.3596783280372619,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.957541823387146,0.6369186639785767,0.6041410565376282,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8603750467300415,0.4705998599529266,0.3311193883419037,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8282789587974548,0.4166538417339325,0.3978557288646698,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6880984306335449,0.2347896993160247,1.0764447450637815,284.9361267089844,284.95001220703125,301.9502258300781,292.97528076171875,298.29937744140625,297.2319030761719,284.94110107421875,1.0,0.6408669948577881,0.0,0.0,1.0,1.0,-3.3254311084747314,2.1586862203548662e-05,3.325409412384033,-0.7512032985687256,0.794056236743927,0.794056236743927,0.0,202.9019775390625,213.0,55587.3359375,0.0,3255.69091796875,1.0,278.8373413085937,283.0439147949219,295.8744506835937,299.4413146972656,293.1499938964844,293.1499938964844,279.1499938964844,38622.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190136790275574,1.0,0.0,0.0,3.150728702545166,3.1507487297058105,6.623923809456755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.44775390625,0.0,1062.34521484375,1895.4371337890625,0.0,3580.053466796875,0.798272967338562,1.0,0.0,3.0,1.0,0.0
18191460,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8137511610984802,0.3972826302051544,0.3608027994632721,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9555023908615112,0.6396710872650146,0.6067662835121155,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8591943979263306,0.4734913408756256,0.3331612944602966,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8269051313400269,0.4187144637107849,0.3998390436172485,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6867194771766663,0.2358519285917282,1.081503987312317,285.0043029785156,284.95001220703125,301.9291687011719,292.9419860839844,298.3126220703125,297.24072265625,285.0030517578125,1.0,0.6440669894218445,0.3282811641693115,0.3282811641693115,1.0,1.0,-3.340870380401612,0.7582721710205078,2.5825982093811035,0.0029702521860599,0.871910572052002,0.871910572052002,0.0,206.43836975097656,216.0,55495.25,0.0,3303.9345703125,1.0,279.1373596191406,283.12274169921875,295.88360595703125,299.39910888671875,293.1499938964844,293.1499938964844,279.45001220703125,32439.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043788909912108,1.0,0.0,0.0,3.330425977706909,3.330446481704712,7.401042125820823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.43017578125,0.0,1181.5369873046875,1895.4371337890625,0.0,3444.366943359375,0.8315159678459167,1.0,0.0,3.0,1.0,0.0
18191520,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8137511610984802,0.3972826302051544,0.3608027994632721,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9555023908615112,0.6396710872650146,0.6067662835121155,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8591943979263306,0.4734913408756256,0.3331612944602966,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8269051313400269,0.4187144637107849,0.3998390436172485,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6867194771766663,0.2358519285917282,1.081503987312317,285.0043029785156,284.95001220703125,301.9291687011719,292.9419860839844,298.3126220703125,297.24072265625,285.0030517578125,1.0,0.6440669894218445,0.3282811641693115,0.3282811641693115,1.0,1.0,-3.340870380401612,0.7582721710205078,2.5825982093811035,0.0029702521860599,0.871910572052002,0.871910572052002,0.0,206.43836975097656,216.0,55495.25,0.0,3303.9345703125,1.0,279.1373596191406,283.12274169921875,295.88360595703125,299.39910888671875,293.1499938964844,293.1499938964844,279.45001220703125,32439.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043788909912108,1.0,0.0,0.0,3.330425977706909,3.330446481704712,7.401042125820823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.43017578125,0.0,1181.5369873046875,1895.4371337890625,0.0,3444.366943359375,0.8315159678459167,1.0,0.0,3.0,1.0,0.0
18191580,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.8136192560195923,0.3996545970439911,0.3624945878982544,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.9555981159210204,0.6437522172927856,0.6100893616676331,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.8598470091819763,0.4775617718696594,0.3356658220291137,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8271774053573608,0.4217415153980255,0.4023427665233612,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.6869227886199951,0.2375165671110153,1.088026523590088,285.35906982421875,284.95001220703125,301.9078369140625,292.9080810546875,299.2846984863281,297.260498046875,285.3642578125,1.0,0.6474456787109375,0.656562328338623,0.656562328338623,1.0,1.0,-3.3607537746429443,1.4669272899627686,1.893826603889465,0.7065737247467041,1.0,1.0,0.0,208.82110595703125,219.0,59623.66015625,0.0,3357.94873046875,1.0,279.4400329589844,283.3799133300781,295.9368896484375,299.63189697265625,293.1499938964844,293.1499938964844,279.1499938964844,29461.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068573117256165,1.0,0.0,0.0,3.61346173286438,3.613484144210816,8.712448220649094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6923828125,0.0,1444.462646484375,1895.4371337890625,0.0,3467.415771484375,0.8921687602996826,1.0,0.0,3.0,1.0,0.0
18191640,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.8136192560195923,0.3996545970439911,0.3624945878982544,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.9555981159210204,0.6437522172927856,0.6100893616676331,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.8598470091819763,0.4775617718696594,0.3356658220291137,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8271774053573608,0.4217415153980255,0.4023427665233612,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.6869227886199951,0.2375165671110153,1.088026523590088,285.35906982421875,284.95001220703125,301.9078369140625,292.9080810546875,299.2846984863281,297.260498046875,285.3642578125,1.0,0.6474456787109375,0.656562328338623,0.656562328338623,1.0,1.0,-3.3607537746429443,1.4669272899627686,1.893826603889465,0.7065737247467041,1.0,1.0,0.0,208.82110595703125,219.0,59623.66015625,0.0,3357.94873046875,1.0,279.4400329589844,283.3799133300781,295.9368896484375,299.63189697265625,293.1499938964844,293.1499938964844,279.1499938964844,29461.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068573117256165,1.0,0.0,0.0,3.61346173286438,3.613484144210816,8.712448220649094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6923828125,0.0,1444.462646484375,1895.4371337890625,0.0,3467.415771484375,0.8921687602996826,1.0,0.0,3.0,1.0,0.0
18191700,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8143160939216614,0.400665670633316,0.3637055158615112,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.9565412998199464,0.645635187625885,0.612185001373291,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8609512448310852,0.479462206363678,0.3372001945972442,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8280197381973267,0.4232095777988434,0.4039334058761596,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.6877419948577881,0.2383754104375839,1.0924015045166016,285.2470092773437,284.95001220703125,301.8970642089844,292.8908996582031,299.391357421875,297.2688293457031,285.2384338378906,1.0,0.6494717001914978,0.820702850818634,0.820702850818634,1.0,1.0,-3.3737552165985107,1.5467640161514282,1.8269912004470823,0.7835606336593628,1.0,1.0,0.0,209.602279663086,219.0,61924.921875,0.0,3391.846923828125,1.0,279.1966247558594,283.21893310546875,296.00982666015625,299.9983825683594,293.1499938964844,293.1499938964844,279.1499938964844,30852.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923681914806366,1.0,0.0,0.0,3.699716806411743,3.699740171432495,9.1333527052484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.5673828125,0.0,1550.1461181640625,1895.4371337890625,0.0,3623.097900390625,0.9125646352767944,1.0,0.0,3.0,1.0,0.0
18191760,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8134977221488953,0.4007726609706878,0.3641945123672485,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9557362198829652,0.6465567946434021,0.6134824752807617,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.8605408072471619,0.4805276691913605,0.3382231891155243,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8275525569915771,0.4240106642246246,0.4050081074237823,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.6873285174369812,0.2388204336166381,1.095449924468994,285.1511535644531,284.95001220703125,301.8862609863281,292.87359619140625,299.3128662109375,297.2683410644531,285.1444091796875,1.0,0.6513786315917969,0.656562328338623,0.656562328338623,1.0,1.0,-3.3821043968200684,1.492810606956482,1.8892936706542969,0.728044331073761,1.0,1.0,0.0,211.1882476806641,222.0,62254.69140625,0.0,3420.69140625,1.0,279.158203125,283.1214904785156,295.9903259277344,300.01824951171875,293.1499938964844,293.1499938964844,278.8500061035156,31964.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357129335403442,1.0,0.0,0.0,3.76580548286438,3.7658300399780273,9.46256875522522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.224609375,0.0,1634.7125244140625,1895.4371337890625,0.0,3733.392333984375,0.9283079504966736,1.0,0.0,3.0,1.0,0.0
18191820,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.8082886934280396,0.3987073004245758,0.3632062971591949,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.9500739574432372,0.6458678245544434,0.6138249635696411,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.856289267539978,0.4804914891719818,0.3388415277004242,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8235512375831604,0.4237403571605682,0.4055427312850952,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6834460496902466,0.2384184002876281,1.096556305885315,284.7441101074219,284.95001220703125,301.8645324707031,292.838623046875,298.4111633300781,297.2450256347656,284.7403564453125,1.0,0.6544421315193176,0.3282811641693115,0.3282811641693115,1.0,1.0,-3.384059190750122,0.8356441855430603,2.548414945602417,0.0714883059263229,0.7828300595283508,0.7828300595283508,0.0,215.8874969482422,225.0,58916.99609375,0.0,3457.071533203125,1.0,278.856689453125,282.7739562988281,295.89276123046875,299.8750305175781,293.1499938964844,293.1499938964844,279.1499938964844,44853.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505745768547058,1.0,0.0,0.0,3.5881855487823486,3.5882105827331543,8.590987476964074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0439453125,0.0,1530.6019287109375,1895.4371337890625,0.0,3868.13671875,0.8942679166793823,1.0,0.0,3.0,1.0,0.0
18191880,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.8082886934280396,0.3987073004245758,0.3632062971591949,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.9500739574432372,0.6458678245544434,0.6138249635696411,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.856289267539978,0.4804914891719818,0.3388415277004242,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8235512375831604,0.4237403571605682,0.4055427312850952,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6834460496902466,0.2384184002876281,1.096556305885315,284.7441101074219,284.95001220703125,301.8645324707031,292.838623046875,298.4111633300781,297.2450256347656,284.7403564453125,1.0,0.6544421315193176,0.3282811641693115,0.3282811641693115,1.0,1.0,-3.384059190750122,0.8356441855430603,2.548414945602417,0.0714883059263229,0.7828300595283508,0.7828300595283508,0.0,215.8874969482422,225.0,58916.99609375,0.0,3457.071533203125,1.0,278.856689453125,282.7739562988281,295.89276123046875,299.8750305175781,293.1499938964844,293.1499938964844,279.1499938964844,44853.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505745768547058,1.0,0.0,0.0,3.5881855487823486,3.5882105827331543,8.590987476964074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0439453125,0.0,1530.6019287109375,1895.4371337890625,0.0,3868.13671875,0.8942679166793823,1.0,0.0,3.0,1.0,0.0
