time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191940,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8036798238754272,0.3981795012950897,0.3622023463249206,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9451723098754884,0.6466073989868164,0.6139437556266785,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8528037071228027,0.4817839562892914,0.3393683135509491,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8200387358665466,0.4242561459541321,0.4057044982910156,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6797524690628052,0.2382367849349975,1.0952905416488647,284.9242553710937,284.95001220703125,301.8426818847656,292.8031921386719,298.2763977050781,297.2354736328125,284.9273681640625,1.0,0.6569108366966248,0.0,0.0,1.0,1.0,-3.38232970237732,2.218489316874184e-05,3.382307529449463,-0.7631901502609253,0.8442311882972717,0.8442311882972717,0.0,219.6973419189453,228.0,56368.58984375,0.0,3482.598388671875,1.0,279.1405639648437,283.0312805175781,295.722412109375,299.3397827148437,293.1499938964844,293.1499938964844,279.45001220703125,38046.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280090928077698,1.0,0.0,0.0,3.4556734561920166,3.4556961059570312,7.968171757966047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.9580078125,0.0,1342.0234375,1895.4371337890625,0.0,3662.879150390625,0.8640246391296387,1.0,0.0,3.0,1.0,0.0
18192000,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8036798238754272,0.3981795012950897,0.3622023463249206,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9451723098754884,0.6466073989868164,0.6139437556266785,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8528037071228027,0.4817839562892914,0.3393683135509491,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8200387358665466,0.4242561459541321,0.4057044982910156,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6797524690628052,0.2382367849349975,1.0952905416488647,284.9242553710937,284.95001220703125,301.8426818847656,292.8031921386719,298.2763977050781,297.2354736328125,284.9273681640625,1.0,0.6569108366966248,0.0,0.0,1.0,1.0,-3.38232970237732,2.218489316874184e-05,3.382307529449463,-0.7631901502609253,0.8442311882972717,0.8442311882972717,0.0,219.6973419189453,228.0,56368.58984375,0.0,3482.598388671875,1.0,279.1405639648437,283.0312805175781,295.722412109375,299.3397827148437,293.1499938964844,293.1499938964844,279.45001220703125,38046.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280090928077698,1.0,0.0,0.0,3.4556734561920166,3.4556961059570312,7.968171757966047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.9580078125,0.0,1342.0234375,1895.4371337890625,0.0,3662.879150390625,0.8640246391296387,1.0,0.0,3.0,1.0,0.0
18192060,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8018388748168945,0.3991641402244568,0.3630179464817047,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.943236231803894,0.649030864238739,0.6161052584648132,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8518502116203308,0.4845659136772156,0.3412375748157501,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8187450170516968,0.4260274171829223,0.4072979092597961,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6781998872756958,0.2388794124126434,1.0980368852615356,285.0167541503906,284.95001220703125,301.8207397460937,292.7673645019531,298.2951965332031,297.241943359375,285.0161437988281,1.0,0.6593525409698486,0.3250162303447723,0.3250162303447723,1.0,1.0,-3.393336534500122,0.7636407613754272,2.6296958923339844,-0.0026623785961419,0.9416056275367736,0.9416056275367736,0.0,222.94168090820312,231.0,55928.76953125,0.0,3520.249755859375,1.0,279.4404296875,283.1405944824219,295.7128601074219,299.2589416503906,293.1499938964844,293.1499938964844,279.1499938964844,32514.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138561487197876,1.0,0.0,0.0,3.6134684085845934,3.613491535186768,8.712480621397845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.328125,0.0,1467.0867919921875,1895.4371337890625,0.0,3532.354736328125,0.8946473002433777,1.0,0.0,3.0,1.0,0.0
18192120,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8018388748168945,0.3991641402244568,0.3630179464817047,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.943236231803894,0.649030864238739,0.6161052584648132,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8518502116203308,0.4845659136772156,0.3412375748157501,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8187450170516968,0.4260274171829223,0.4072979092597961,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6781998872756958,0.2388794124126434,1.0980368852615356,285.0167541503906,284.95001220703125,301.8207397460937,292.7673645019531,298.2951965332031,297.241943359375,285.0161437988281,1.0,0.6593525409698486,0.3250162303447723,0.3250162303447723,1.0,1.0,-3.393336534500122,0.7636407613754272,2.6296958923339844,-0.0026623785961419,0.9416056275367736,0.9416056275367736,0.0,222.94168090820312,231.0,55928.76953125,0.0,3520.249755859375,1.0,279.4404296875,283.1405944824219,295.7128601074219,299.2589416503906,293.1499938964844,293.1499938964844,279.1499938964844,32514.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138561487197876,1.0,0.0,0.0,3.6134684085845934,3.613491535186768,8.712480621397845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.328125,0.0,1467.0867919921875,1895.4371337890625,0.0,3532.354736328125,0.8946473002433777,1.0,0.0,3.0,1.0,0.0
18192180,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8003614544868469,0.3999322652816772,0.3637517690658569,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9418314099311828,0.6512798070907593,0.6182494759559631,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8513102531433105,0.4872071146965027,0.3430987596511841,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8178905844688416,0.4277539551258087,0.4089659750461578,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.6771450042724609,0.2395612448453903,1.1013460159301758,285.09454345703125,284.95001220703125,301.7987670898437,292.7312316894531,299.22296142578125,297.24688720703125,285.0971984863281,1.0,0.6618560552597046,0.6500324606895447,0.6500324606895447,1.0,1.0,-3.4050209522247314,1.4816296100616455,1.9233912229537964,0.7122990489006042,1.0,1.0,0.0,225.7976837158203,234.0,61745.15234375,0.0,3559.25732421875,1.0,279.1571655273437,283.08349609375,295.8047790527344,299.7086181640625,293.1499938964844,293.1499938964844,278.8500061035156,31856.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931071937084198,1.0,0.0,0.0,3.75934624671936,3.7593705654144287,9.43013503729162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.69140625,0.0,1626.32470703125,1895.4371337890625,0.0,3690.962890625,0.9268075823783876,1.0,0.0,3.0,1.0,0.0
18192240,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8003614544868469,0.3999322652816772,0.3637517690658569,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9418314099311828,0.6512798070907593,0.6182494759559631,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8513102531433105,0.4872071146965027,0.3430987596511841,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8178905844688416,0.4277539551258087,0.4089659750461578,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.6771450042724609,0.2395612448453903,1.1013460159301758,285.09454345703125,284.95001220703125,301.7987670898437,292.7312316894531,299.22296142578125,297.24688720703125,285.0971984863281,1.0,0.6618560552597046,0.6500324606895447,0.6500324606895447,1.0,1.0,-3.4050209522247314,1.4816296100616455,1.9233912229537964,0.7122990489006042,1.0,1.0,0.0,225.7976837158203,234.0,61745.15234375,0.0,3559.25732421875,1.0,279.1571655273437,283.08349609375,295.8047790527344,299.7086181640625,293.1499938964844,293.1499938964844,278.8500061035156,31856.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931071937084198,1.0,0.0,0.0,3.75934624671936,3.7593705654144287,9.43013503729162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.69140625,0.0,1626.32470703125,1895.4371337890625,0.0,3690.962890625,0.9268075823783876,1.0,0.0,3.0,1.0,0.0
18192300,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7998477220535278,0.4001342952251434,0.364166647195816,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9414055943489076,0.6522072553634644,0.6193786859512329,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8512606024742126,0.4883642792701721,0.3440718948841095,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.817671537399292,0.4285037517547607,0.4098520576953888,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6768248677253723,0.2398505210876464,1.1031951904296875,284.9749755859375,284.95001220703125,301.78778076171875,292.7130432128906,299.3280639648437,297.247802734375,284.96759033203125,1.0,0.6632352471351624,0.812540590763092,0.812540590763092,1.0,1.0,-3.411341905593872,1.5628738403320312,1.8484679460525515,0.792175829410553,0.982100546360016,0.982100546360016,0.0,227.0148468017578,234.0,63816.9453125,0.0,3580.829345703125,1.0,278.8965148925781,282.91778564453125,295.8368225097656,299.9837341308594,293.1499938964844,293.1499938964844,278.8500061035156,32965.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462873339653016,1.0,0.0,0.0,3.810725927352905,3.810750961303711,9.689664466350225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0869140625,0.0,1695.7398681640625,1895.4371337890625,0.0,3829.454345703125,0.9389054179191588,1.0,0.0,3.0,1.0,0.0
18192360,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7984446287155151,0.3998245596885681,0.3641274273395538,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9399556517601012,0.6525547504425049,0.6199824810028076,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.850395143032074,0.4890269339084625,0.3447123169898987,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8167184591293335,0.4288561642169952,0.4103954136371612,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6758238673210144,0.2398814409971237,1.104110836982727,284.9127502441406,284.95001220703125,301.7768249511719,292.6947937011719,299.2449035644531,297.24322509765625,284.9095153808594,1.0,0.6645193696022034,0.6500324606895447,0.6500324606895447,1.0,1.0,-3.414553165435791,1.5029256343841553,1.9116276502609253,0.7317769527435303,0.9370452165603638,0.9370452165603638,0.0,228.6763916015625,237.0,63672.37109375,0.0,3598.583984375,1.0,278.8567199707031,282.8587646484375,295.7965393066406,299.9369506835937,293.1499938964844,293.1499938964844,278.54998779296875,35412.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556777477264404,1.0,0.0,0.0,3.80691123008728,3.806936740875244,9.670274039308424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2548828125,0.0,1710.266357421875,1895.4371337890625,0.0,3913.964599609375,0.9393993616104126,1.0,0.0,3.0,1.0,0.0
18192420,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7943651676177979,0.3985106348991394,0.3632200956344604,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9355497360229492,0.6523309350013733,0.6201176643371582,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8474977016448975,0.4896072149276733,0.345336377620697,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.813701331615448,0.4289061725139618,0.4107370376586914,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.6727156639099121,0.2394302487373352,1.1034170389175415,284.7641296386719,284.95001220703125,301.7549133300781,292.6581420898437,298.3567810058594,297.2270812988281,284.7618713378906,1.0,0.6667706370353699,0.3250162303447723,0.3250162303447723,1.0,1.0,-3.4139480590820312,0.8342841863632202,2.5796639919281006,0.0641285628080368,0.7360048294067383,0.7360048294067383,0.0,232.391342163086,225.0,58790.4140625,0.0,3623.6650390625,1.0,278.55810546875,282.7798156738281,295.6714782714844,299.63555908203125,293.1499938964844,293.1499938964844,278.8500061035156,49349.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622147679328918,1.0,0.0,0.0,3.320469617843628,3.32049298286438,7.356857167906128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.89013671875,0.0,1287.3895263671875,1895.4371337890625,0.0,3972.303955078125,0.8424531817436218,1.0,0.0,3.0,1.0,0.0
18192480,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7943651676177979,0.3985106348991394,0.3632200956344604,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9355497360229492,0.6523309350013733,0.6201176643371582,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8474977016448975,0.4896072149276733,0.345336377620697,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.813701331615448,0.4289061725139618,0.4107370376586914,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.6727156639099121,0.2394302487373352,1.1034170389175415,284.7641296386719,284.95001220703125,301.7549133300781,292.6581420898437,298.3567810058594,297.2270812988281,284.7618713378906,1.0,0.6667706370353699,0.3250162303447723,0.3250162303447723,1.0,1.0,-3.4139480590820312,0.8342841863632202,2.5796639919281006,0.0641285628080368,0.7360048294067383,0.7360048294067383,0.0,232.391342163086,225.0,58790.4140625,0.0,3623.6650390625,1.0,278.55810546875,282.7798156738281,295.6714782714844,299.63555908203125,293.1499938964844,293.1499938964844,278.8500061035156,49349.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622147679328918,1.0,0.0,0.0,3.320469617843628,3.32049298286438,7.356857167906128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.89013671875,0.0,1287.3895263671875,1895.4371337890625,0.0,3972.303955078125,0.8424531817436218,1.0,0.0,3.0,1.0,0.0
18192540,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7981843948364258,0.3990474939346313,0.3630579710006714,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9412323832511902,0.6539728045463562,0.6209523677825928,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8523135185241699,0.4918775856494903,0.3464340269565582,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8178898692131042,0.4302466511726379,0.4114396274089813,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6759702563285828,0.2396818846464157,1.1025892496109009,284.9378662109375,284.95001220703125,301.7331237792969,292.6213684082031,298.2454528808594,297.22882080078125,284.9419860839844,1.0,0.6650657653808594,0.0,0.0,1.0,1.0,-3.4158880710601807,2.2338490452966653e-05,3.415865898132324,-0.7698727250099182,0.802730917930603,0.802730917930603,0.0,227.8896331787109,213.0,56361.85546875,0.0,3609.859130859375,1.0,278.8380126953125,283.0292358398437,295.5227355957031,299.13427734375,293.1499938964844,293.1499938964844,279.1499938964844,38572.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361650347709656,1.0,0.0,0.0,3.207533121109009,3.2075536251068115,6.864922283966735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.896484375,0.0,1111.27880859375,1895.4371337890625,0.0,3737.517333984375,0.810603141784668,1.0,0.0,3.0,1.0,0.0
18192600,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7981843948364258,0.3990474939346313,0.3630579710006714,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9412323832511902,0.6539728045463562,0.6209523677825928,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8523135185241699,0.4918775856494903,0.3464340269565582,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8178898692131042,0.4302466511726379,0.4114396274089813,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6759702563285828,0.2396818846464157,1.1025892496109009,284.9378662109375,284.95001220703125,301.7331237792969,292.6213684082031,298.2454528808594,297.22882080078125,284.9419860839844,1.0,0.6650657653808594,0.0,0.0,1.0,1.0,-3.4158880710601807,2.2338490452966653e-05,3.415865898132324,-0.7698727250099182,0.802730917930603,0.802730917930603,0.0,227.8896331787109,213.0,56361.85546875,0.0,3609.859130859375,1.0,278.8380126953125,283.0292358398437,295.5227355957031,299.13427734375,293.1499938964844,293.1499938964844,279.1499938964844,38572.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361650347709656,1.0,0.0,0.0,3.207533121109009,3.2075536251068115,6.864922283966735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.896484375,0.0,1111.27880859375,1895.4371337890625,0.0,3737.517333984375,0.810603141784668,1.0,0.0,3.0,1.0,0.0
18192660,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8065431714057922,0.400335282087326,0.3638543486595154,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9523270726203918,0.6564711332321167,0.6229016780853271,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8616989850997925,0.4948954582214355,0.3482451140880584,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8261070847511292,0.4323163330554962,0.4129829406738281,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6831762194633484,0.240513727068901,1.1043769121170044,285.0027770996094,284.95001220703125,301.7114562988281,292.5844421386719,298.2568664550781,297.2383117675781,285.001953125,1.0,0.6615038514137268,0.3228056728839874,0.3228056728839874,1.0,1.0,-3.425412893295288,0.7661284804344177,2.6592845916748047,-0.0065028280951082,0.8791916966438293,0.8791916966438293,0.0,220.1040954589844,201.0,56114.42578125,0.0,3579.959716796875,1.0,279.1379089355469,283.1087646484375,295.5265197753906,299.0810852050781,293.1499938964844,293.1499938964844,279.45001220703125,32715.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216416478157043,1.0,0.0,0.0,3.378636360168457,3.378657102584839,7.616863513248973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.73974609375,0.0,1228.9542236328125,1895.4371337890625,0.0,3604.30078125,0.8422071933746338,1.0,0.0,3.0,1.0,0.0
18192720,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8065431714057922,0.400335282087326,0.3638543486595154,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9523270726203918,0.6564711332321167,0.6229016780853271,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8616989850997925,0.4948954582214355,0.3482451140880584,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8261070847511292,0.4323163330554962,0.4129829406738281,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6831762194633484,0.240513727068901,1.1043769121170044,285.0027770996094,284.95001220703125,301.7114562988281,292.5844421386719,298.2568664550781,297.2383117675781,285.001953125,1.0,0.6615038514137268,0.3228056728839874,0.3228056728839874,1.0,1.0,-3.425412893295288,0.7661284804344177,2.6592845916748047,-0.0065028280951082,0.8791916966438293,0.8791916966438293,0.0,220.1040954589844,201.0,56114.42578125,0.0,3579.959716796875,1.0,279.1379089355469,283.1087646484375,295.5265197753906,299.0810852050781,293.1499938964844,293.1499938964844,279.45001220703125,32715.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216416478157043,1.0,0.0,0.0,3.378636360168457,3.378657102584839,7.616863513248973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.73974609375,0.0,1228.9542236328125,1895.4371337890625,0.0,3604.30078125,0.8422071933746338,1.0,0.0,3.0,1.0,0.0
18192780,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8184075951576233,0.4027872383594513,0.3651494979858398,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9675442576408386,0.6602142453193665,0.6254289150238037,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8755630850791931,0.4990202784538269,0.350429356098175,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.8380934000015259,0.4353216588497162,0.4149741530418396,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.6940800547599792,0.2420123368501663,1.1077220439910889,285.33331298828125,284.95001220703125,301.69000244140625,292.5475158691406,299.1772766113281,297.25750732421875,285.3380432128906,1.0,0.6572253704071045,0.6456113457679749,0.6456113457679749,1.0,1.0,-3.4390411376953125,1.493169188499451,1.9458719491958616,0.716921865940094,1.0,1.0,0.0,209.4210968017578,189.0,59676.109375,0.0,3544.546630859375,1.0,279.4403991699219,283.3539123535156,295.56854248046875,299.2724609375,293.1499938964844,293.1499938964844,279.1499938964844,29915.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922661542892456,1.0,0.0,0.0,3.641183614730835,3.6412065029144287,8.846641890158935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9267578125,0.0,1477.9637451171875,1895.4371337890625,0.0,3613.699951171875,0.8987780809402466,1.0,0.0,3.0,1.0,0.0
18192840,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8184075951576233,0.4027872383594513,0.3651494979858398,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9675442576408386,0.6602142453193665,0.6254289150238037,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8755630850791931,0.4990202784538269,0.350429356098175,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.8380934000015259,0.4353216588497162,0.4149741530418396,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.6940800547599792,0.2420123368501663,1.1077220439910889,285.33331298828125,284.95001220703125,301.69000244140625,292.5475158691406,299.1772766113281,297.25750732421875,285.3380432128906,1.0,0.6572253704071045,0.6456113457679749,0.6456113457679749,1.0,1.0,-3.4390411376953125,1.493169188499451,1.9458719491958616,0.716921865940094,1.0,1.0,0.0,209.4210968017578,189.0,59676.109375,0.0,3544.546630859375,1.0,279.4403991699219,283.3539123535156,295.56854248046875,299.2724609375,293.1499938964844,293.1499938964844,279.1499938964844,29915.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922661542892456,1.0,0.0,0.0,3.641183614730835,3.6412065029144287,8.846641890158935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9267578125,0.0,1477.9637451171875,1895.4371337890625,0.0,3613.699951171875,0.8987780809402466,1.0,0.0,3.0,1.0,0.0
18192900,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8256751298904419,0.4038523435592651,0.366144061088562,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9763197898864746,0.6619171500205994,0.6270836591720581,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8843639492988586,0.5009263157844543,0.3517696261405945,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8457400798797607,0.4367687404155731,0.4162758886814117,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.701034665107727,0.2428048700094223,1.1104910373687744,285.22320556640625,284.95001220703125,301.67938232421875,292.529052734375,299.2871398925781,297.2656555175781,285.2154235839844,1.0,0.6552256941795349,0.8070141673088074,0.8070141673088074,1.0,1.0,-3.4487407207489014,1.5793821811676023,1.8693585395812988,0.8010289669036865,1.0,1.0,0.0,203.295150756836,189.0,61736.15625,0.0,3531.087646484375,1.0,279.196044921875,283.1818542480469,295.6375732421875,299.6181335449219,293.1499938964844,293.1499938964844,279.1499938964844,31214.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938299000263214,1.0,0.0,0.0,3.7214035987854,3.721427440643311,9.240741860594426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.607421875,0.0,1577.5660400390625,1895.4371337890625,0.0,3756.966796875,0.91773122549057,1.0,0.0,3.0,1.0,0.0
18192960,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8319392800331116,0.4040616452693939,0.3664510250091553,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.983579158782959,0.662707507610321,0.6279705166816711,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.892242431640625,0.5020496845245361,0.3526165187358856,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.8526787757873535,0.4375845491886139,0.4170789420604706,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7072134017944336,0.2432215362787246,1.1120429039001465,285.1318664550781,284.95001220703125,301.6687927246094,292.5105895996094,299.206298828125,297.2650451660156,285.1253356933594,1.0,0.65303635597229,0.6456113457679749,0.6456113457679749,1.0,1.0,-3.454037666320801,1.5176260471343994,1.936411499977112,0.7384131550788879,1.0,1.0,0.0,197.77023315429688,177.0,61981.9609375,0.0,3511.59814453125,1.0,279.1573791503906,283.085205078125,295.61773681640625,299.6280517578125,293.1499938964844,293.1499938964844,278.8500061035156,32258.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494197964668274,1.0,0.0,0.0,3.783081531524658,3.7831060886383057,9.549588639856663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.369140625,0.0,1657.314208984375,1895.4371337890625,0.0,3857.73388671875,0.932421863079071,1.0,0.0,3.0,1.0,0.0
18193020,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8418741226196289,0.4022235572338104,0.3651052713394165,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9944509267807008,0.6618009209632874,0.6275060772895813,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.9053869247436525,0.5022226572036743,0.3529230654239654,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8644000291824341,0.4373900294303894,0.4170879423618316,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.7168067693710327,0.2428325563669204,1.1103758811950684,284.7514953613281,284.95001220703125,301.6478881835937,292.4737243652344,298.3363952636719,297.2428283691406,284.7487487792969,1.0,0.6477617025375366,0.3228056728839874,0.3228056728839874,1.0,1.0,-3.450249671936035,0.8380565047264099,2.6121931076049805,0.0607449822127819,0.7864488363265991,0.7864488363265991,0.0,187.95181274414065,165.0,59022.05859375,0.0,3449.7724609375,1.0,278.8565979003906,282.776123046875,295.5233154296875,299.48895263671875,293.1499938964844,293.1499938964844,279.1499938964844,44911.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632912874221802,1.0,0.0,0.0,3.590524435043335,3.5905494689941406,8.60219074638735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.22314453125,0.0,1533.5941162109375,1895.4371337890625,0.0,3981.869873046875,0.895301878452301,1.0,0.0,3.0,1.0,0.0
18193080,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8418741226196289,0.4022235572338104,0.3651052713394165,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9944509267807008,0.6618009209632874,0.6275060772895813,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.9053869247436525,0.5022226572036743,0.3529230654239654,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8644000291824341,0.4373900294303894,0.4170879423618316,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.7168067693710327,0.2428325563669204,1.1103758811950684,284.7514953613281,284.95001220703125,301.6478881835937,292.4737243652344,298.3363952636719,297.2428283691406,284.7487487792969,1.0,0.6477617025375366,0.3228056728839874,0.3228056728839874,1.0,1.0,-3.450249671936035,0.8380565047264099,2.6121931076049805,0.0607449822127819,0.7864488363265991,0.7864488363265991,0.0,187.95181274414065,165.0,59022.05859375,0.0,3449.7724609375,1.0,278.8565979003906,282.776123046875,295.5233154296875,299.48895263671875,293.1499938964844,293.1499938964844,279.1499938964844,44911.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632912874221802,1.0,0.0,0.0,3.590524435043335,3.5905494689941406,8.60219074638735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.22314453125,0.0,1533.5941162109375,1895.4371337890625,0.0,3981.869873046875,0.895301878452301,1.0,0.0,3.0,1.0,0.0
18193140,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8445237874984741,0.4018381237983703,0.3640623092651367,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9975841641426086,0.6633604764938354,0.6275022029876709,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.910128891468048,0.5038062930107117,0.3534987568855285,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8681105971336365,0.4379760921001434,0.4171187281608581,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7192801833152771,0.2426720857620239,1.1081799268722534,284.9093322753906,284.95001220703125,301.6272888183594,292.43701171875,298.2330627441406,297.2372131347656,284.9119567871094,1.0,0.6397857069969177,0.0,0.0,1.0,1.0,-3.4052436351776123,2.19878820644226e-05,3.405221700668335,-0.7560140490531921,0.8355165123939514,0.8355165123939514,0.0,183.6188201904297,153.0,56216.3046875,0.0,3367.768310546875,1.0,279.1407470703125,283.0148620605469,295.3601379394531,298.98260498046875,293.1499938964844,293.1499938964844,279.45001220703125,38384.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941841721534729,1.0,0.0,0.0,3.466716051101685,3.466738700866699,8.019177926144039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.67578125,0.0,1355.6007080078125,1895.4371337890625,0.0,3789.177978515625,0.8662360906600952,1.0,0.0,3.0,1.0,0.0
18193200,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8445237874984741,0.4018381237983703,0.3640623092651367,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9975841641426086,0.6633604764938354,0.6275022029876709,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.910128891468048,0.5038062930107117,0.3534987568855285,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8681105971336365,0.4379760921001434,0.4171187281608581,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7192801833152771,0.2426720857620239,1.1081799268722534,284.9093322753906,284.95001220703125,301.6272888183594,292.43701171875,298.2330627441406,297.2372131347656,284.9119567871094,1.0,0.6397857069969177,0.0,0.0,1.0,1.0,-3.4052436351776123,2.19878820644226e-05,3.405221700668335,-0.7560140490531921,0.8355165123939514,0.8355165123939514,0.0,183.6188201904297,153.0,56216.3046875,0.0,3367.768310546875,1.0,279.1407470703125,283.0148620605469,295.3601379394531,298.98260498046875,293.1499938964844,293.1499938964844,279.45001220703125,38384.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941841721534729,1.0,0.0,0.0,3.466716051101685,3.466738700866699,8.019177926144039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.67578125,0.0,1355.6007080078125,1895.4371337890625,0.0,3789.177978515625,0.8662360906600952,1.0,0.0,3.0,1.0,0.0
18193260,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8642863631248474,0.4028014540672302,0.364139199256897,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6725074052810669,0.5905481576919556,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9369859099388124,0.5070024728775024,0.3551281988620758,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8898255228996277,0.4396594166755676,0.4179000556468963,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7351087927818298,0.2433218657970428,1.1073877811431885,285.0126342773437,284.95001220703125,301.6070861816406,292.40045166015625,298.2497863769531,297.2723999023437,285.0087280273437,1.0,0.6315633654594421,0.3209645450115204,0.3209645450115204,1.0,1.0,-3.404695510864258,0.7546589374542236,2.650036573410034,-0.0121322814375162,0.9246073365211488,0.9246073365211488,0.0,168.91909790039062,141.0,55288.71484375,0.0,3233.166015625,1.0,279.4405212402344,283.1445007324219,295.3326721191406,298.837646484375,293.1499938964844,293.1499938964844,279.1499938964844,32927.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250813126564026,1.0,0.0,0.0,3.574003219604492,3.574025869369507,8.523209089617012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.087890625,0.0,1427.740478515625,1895.4371337890625,0.0,3635.97607421875,0.886565625667572,1.0,0.0,3.0,1.0,0.0
18193320,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8642863631248474,0.4028014540672302,0.364139199256897,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6725074052810669,0.5905481576919556,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9369859099388124,0.5070024728775024,0.3551281988620758,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8898255228996277,0.4396594166755676,0.4179000556468963,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7351087927818298,0.2433218657970428,1.1073877811431885,285.0126342773437,284.95001220703125,301.6070861816406,292.40045166015625,298.2497863769531,297.2723999023437,285.0087280273437,1.0,0.6315633654594421,0.3209645450115204,0.3209645450115204,1.0,1.0,-3.404695510864258,0.7546589374542236,2.650036573410034,-0.0121322814375162,0.9246073365211488,0.9246073365211488,0.0,168.91909790039062,141.0,55288.71484375,0.0,3233.166015625,1.0,279.4405212402344,283.1445007324219,295.3326721191406,298.837646484375,293.1499938964844,293.1499938964844,279.1499938964844,32927.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250813126564026,1.0,0.0,0.0,3.574003219604492,3.574025869369507,8.523209089617012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.087890625,0.0,1427.740478515625,1895.4371337890625,0.0,3635.97607421875,0.886565625667572,1.0,0.0,3.0,1.0,0.0
18193380,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.878265380859375,0.4035007655620575,0.3645363748073578,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6799340844154358,0.5636425614356995,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9550666809082032,0.5095999240875244,0.3567236363887787,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9051154255867004,0.4412128627300262,0.4190958738327026,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7462718486785889,0.2440256029367447,1.109133005142212,285.04315185546875,284.95001220703125,301.5873107910156,292.3641662597656,299.1490173339844,297.2978515625,285.0432434082031,1.0,0.6224556565284729,0.6419290900230408,0.6419290900230408,1.0,1.0,-3.3782787322998047,1.461840033531189,1.916438698768616,0.7006116509437561,0.9825482368469238,0.9825482368469238,0.0,159.5710906982422,159.0,59997.96484375,0.0,3114.289794921875,1.0,279.1574401855469,283.0476989746094,295.4207458496094,299.22900390625,293.1499938964844,293.1499938964844,278.8500061035156,32002.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391499161720276,1.0,0.0,0.0,3.691204071044922,3.691227912902832,9.091372135117126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.041015625,0.0,1549.2469482421875,1895.4371337890625,0.0,3764.712646484375,0.9121611714363098,1.0,0.0,3.0,1.0,0.0
18193440,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.878265380859375,0.4035007655620575,0.3645363748073578,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6799340844154358,0.5636425614356995,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9550666809082032,0.5095999240875244,0.3567236363887787,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9051154255867004,0.4412128627300262,0.4190958738327026,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7462718486785889,0.2440256029367447,1.109133005142212,285.04315185546875,284.95001220703125,301.5873107910156,292.3641662597656,299.1490173339844,297.2978515625,285.0432434082031,1.0,0.6224556565284729,0.6419290900230408,0.6419290900230408,1.0,1.0,-3.3782787322998047,1.461840033531189,1.916438698768616,0.7006116509437561,0.9825482368469238,0.9825482368469238,0.0,159.5710906982422,159.0,59997.96484375,0.0,3114.289794921875,1.0,279.1574401855469,283.0476989746094,295.4207458496094,299.22900390625,293.1499938964844,293.1499938964844,278.8500061035156,32002.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391499161720276,1.0,0.0,0.0,3.691204071044922,3.691227912902832,9.091372135117126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.041015625,0.0,1549.2469482421875,1895.4371337890625,0.0,3764.712646484375,0.9121611714363098,1.0,0.0,3.0,1.0,0.0
18193500,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8811134696006775,0.4035946428775787,0.3647732138633728,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6841016411781311,0.5586657524108887,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9589210748672484,0.5107284188270569,0.3576031625270843,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9085263013839722,0.4418197572231293,0.4197606444358825,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7486822605133057,0.244329959154129,1.110542893409729,284.9159240722656,284.95001220703125,301.5776062011719,292.3461303710937,299.2618408203125,297.31182861328125,284.91168212890625,1.0,0.6218758225440979,0.8024113774299622,0.8024113774299622,1.0,1.0,-3.376091480255127,1.5434116125106812,1.8326798677444456,0.7821919322013855,0.9090569615364076,0.9090569615364076,0.0,157.97805786132812,159.0,61751.37890625,0.0,3099.721435546875,1.0,278.8985290527344,282.87921142578125,295.4521789550781,299.4724426269531,293.1499938964844,293.1499938964844,278.8500061035156,34852.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525418281555176,1.0,0.0,0.0,3.715335607528688,3.715359926223755,9.21063076475548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7548828125,0.0,1598.3438720703125,1895.4371337890625,0.0,3885.83203125,0.91750830411911,1.0,0.0,3.0,1.0,0.0
18193560,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.880212128162384,0.4033572971820831,0.3646693527698517,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.6872705221176147,0.5601879358291626,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9586222171783448,0.5115816593170166,0.3582598865032196,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9079596996307372,0.4421677589416504,0.4201848208904266,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7482467889785767,0.2444789260625839,1.111539006233215,284.8970947265625,284.95001220703125,301.5679931640625,292.3281555175781,299.18621826171875,297.3184814453125,284.8958740234375,1.0,0.6230272054672241,0.6419290900230408,0.6419290900230408,1.0,1.0,-3.3802812099456787,1.480576753616333,1.8997044563293457,0.7184498310089111,0.8812416791915894,0.8812416791915894,0.0,158.60081481933594,177.0,61329.29296875,0.0,3113.08203125,1.0,278.8573608398437,282.8596496582031,295.41131591796875,299.40142822265625,293.1499938964844,293.1499938964844,279.1499938964844,37347.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600710868835448,1.0,0.0,0.0,3.663743734359741,3.6637680530548096,8.956606052379357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9921875,0.0,1558.6334228515625,1895.4371337890625,0.0,3953.219482421875,0.908872365951538,1.0,0.0,3.0,1.0,0.0
18193620,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.873029887676239,0.4033247232437134,0.3647816181182861,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.6912739872932434,0.5740731358528137,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9517678618431092,0.5137671828269958,0.3598733246326446,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9009902477264404,0.4431403279304504,0.4212608635425567,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7430340051651001,0.2448843270540237,1.1142023801803589,284.8516540527344,284.95001220703125,301.5492248535156,292.29254150390625,298.3588562011719,297.3212890625,284.8446960449219,1.0,0.6296817064285278,0.3209645450115204,0.3209645450115204,1.0,1.0,-3.4035232067108154,0.8181823492050171,2.585340738296509,0.0513463243842124,0.8322113156318665,0.8322113156318665,0.0,163.7279510498047,195.0,57138.015625,0.0,3199.892333984375,1.0,279.14215087890625,282.9214172363281,295.2745666503906,299.017578125,293.1499938964844,293.1499938964844,279.45001220703125,39465.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536342620849608,1.0,0.0,0.0,3.613423347473145,3.613447666168213,8.712263479537796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3603515625,0.0,1518.52783203125,1895.4371337890625,0.0,3895.642578125,0.897361695766449,1.0,0.0,3.0,1.0,0.0
18193680,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.873029887676239,0.4033247232437134,0.3647816181182861,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.6912739872932434,0.5740731358528137,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9517678618431092,0.5137671828269958,0.3598733246326446,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9009902477264404,0.4431403279304504,0.4212608635425567,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7430340051651001,0.2448843270540237,1.1142023801803589,284.8516540527344,284.95001220703125,301.5492248535156,292.29254150390625,298.3588562011719,297.3212890625,284.8446960449219,1.0,0.6296817064285278,0.3209645450115204,0.3209645450115204,1.0,1.0,-3.4035232067108154,0.8181823492050171,2.585340738296509,0.0513463243842124,0.8322113156318665,0.8322113156318665,0.0,163.7279510498047,195.0,57138.015625,0.0,3199.892333984375,1.0,279.14215087890625,282.9214172363281,295.2745666503906,299.017578125,293.1499938964844,293.1499938964844,279.45001220703125,39465.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536342620849608,1.0,0.0,0.0,3.613423347473145,3.613447666168213,8.712263479537796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3603515625,0.0,1518.52783203125,1895.4371337890625,0.0,3895.642578125,0.897361695766449,1.0,0.0,3.0,1.0,0.0
18193740,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8611057996749878,0.4036750197410583,0.3651376962661743,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6921156644821167,0.5987945199012756,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9386025071144104,0.5163644552230835,0.3617041707038879,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.888952910900116,0.4443647265434265,0.4225246608257293,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7339789867401123,0.2453428506851196,1.117275357246399,284.9880676269531,284.95001220703125,301.531005859375,292.2572937011719,298.260498046875,297.309814453125,284.9891357421875,1.0,0.640548586845398,0.0,0.0,1.0,1.0,-3.4410839080810547,2.23148654185934e-05,3.441061496734619,-0.7746498584747314,0.9175140857696532,0.9175140857696532,0.0,173.01914978027344,198.0,55745.6875,0.0,3348.348876953125,1.0,279.4410095214844,283.115234375,295.1905212402344,298.7320556640625,293.1499938964844,293.1499938964844,279.1499938964844,34487.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355730414390564,1.0,0.0,0.0,3.624581813812256,3.624605417251587,8.766154451222974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.41015625,0.0,1493.8336181640625,1895.4371337890625,0.0,3732.11572265625,0.8988137245178223,1.0,0.0,3.0,1.0,0.0
