time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193800,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8611057996749878,0.4036750197410583,0.3651376962661743,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6921156644821167,0.5987945199012756,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9386025071144104,0.5163644552230835,0.3617041707038879,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.888952910900116,0.4443647265434265,0.4225246608257293,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7339789867401123,0.2453428506851196,1.117275357246399,284.9880676269531,284.95001220703125,301.531005859375,292.2572937011719,298.260498046875,297.309814453125,284.9891357421875,1.0,0.640548586845398,0.0,0.0,1.0,1.0,-3.4410839080810547,2.23148654185934e-05,3.441061496734619,-0.7746498584747314,0.9175140857696532,0.9175140857696532,0.0,173.01914978027344,198.0,55745.6875,0.0,3348.348876953125,1.0,279.4410095214844,283.115234375,295.1905212402344,298.7320556640625,293.1499938964844,293.1499938964844,279.1499938964844,34487.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355730414390564,1.0,0.0,0.0,3.624581813812256,3.624605417251587,8.766154451222974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.41015625,0.0,1493.8336181640625,1895.4371337890625,0.0,3732.11572265625,0.8988137245178223,1.0,0.0,3.0,1.0,0.0
18193860,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8514553904533386,0.4034548103809356,0.3654106855392456,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.6901171803474426,0.6202722787857056,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9276334643363952,0.5184338688850403,0.3634888827800751,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8791747093200684,0.445175439119339,0.4237311780452728,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7265617847442627,0.2454931735992431,1.119847297668457,284.9164733886719,284.95001220703125,301.5133972167969,292.2225341796875,298.2363586425781,297.28277587890625,284.91754150390625,1.0,0.6484531164169312,0.3208361566066742,0.3208361566066742,1.0,1.0,-3.473972082138061,0.7738903760910034,2.700081586837769,-0.0084657594561576,0.8491349220275879,0.8491349220275879,0.0,181.664291381836,201.0,56729.59765625,0.0,3469.544677734375,1.0,279.1586303710937,283.01434326171875,295.2342224121094,298.9009704589844,293.1499938964844,293.1499938964844,279.45001220703125,38376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94181227684021,1.0,0.0,0.0,3.515657901763916,3.515681028366089,8.247200184996473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.99560546875,0.0,1405.9100341796875,1895.4371337890625,0.0,3788.910400390625,0.8775269389152527,1.0,0.0,3.0,1.0,0.0
18193920,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8514553904533386,0.4034548103809356,0.3654106855392456,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.6901171803474426,0.6202722787857056,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9276334643363952,0.5184338688850403,0.3634888827800751,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8791747093200684,0.445175439119339,0.4237311780452728,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7265617847442627,0.2454931735992431,1.119847297668457,284.9164733886719,284.95001220703125,301.5133972167969,292.2225341796875,298.2363586425781,297.28277587890625,284.91754150390625,1.0,0.6484531164169312,0.3208361566066742,0.3208361566066742,1.0,1.0,-3.473972082138061,0.7738903760910034,2.700081586837769,-0.0084657594561576,0.8491349220275879,0.8491349220275879,0.0,181.664291381836,201.0,56729.59765625,0.0,3469.544677734375,1.0,279.1586303710937,283.01434326171875,295.2342224121094,298.9009704589844,293.1499938964844,293.1499938964844,279.45001220703125,38376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94181227684021,1.0,0.0,0.0,3.515657901763916,3.515681028366089,8.247200184996473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.99560546875,0.0,1405.9100341796875,1895.4371337890625,0.0,3788.910400390625,0.8775269389152527,1.0,0.0,3.0,1.0,0.0
18193980,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.8461412191390991,0.4051611721515655,0.3665083944797516,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.9990000128746032,0.6897854804992676,0.6343809366226196,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.9219353199005128,0.522399365901947,0.3659181892871856,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8737483620643616,0.4474078416824341,0.4255226850509643,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.7222372889518738,0.2464322596788406,1.1235071420669556,285.2569274902344,284.95001220703125,301.4964294433594,292.1883239746094,299.10113525390625,297.2771301269531,285.2620849609375,1.0,0.6547574996948242,0.6416723132133484,0.6416723132133484,1.0,1.0,-3.501739025115967,1.5179166793823242,1.983822226524353,0.7288639545440674,1.0,1.0,0.0,187.799072265625,204.0,59908.328125,0.0,3567.175537109375,1.0,279.4419250488281,283.2750244140625,295.2076416015625,298.9422607421875,293.1499938964844,293.1499938964844,279.1499938964844,31385.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410810470581056,1.0,0.0,0.0,3.730888843536377,3.730912685394287,9.28790768739418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.1728515625,0.0,1589.74560546875,1895.4371337890625,0.0,3782.27001953125,0.9201273918151855,1.0,0.0,3.0,1.0,0.0
18194040,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.8461412191390991,0.4051611721515655,0.3665083944797516,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.9990000128746032,0.6897854804992676,0.6343809366226196,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.9219353199005128,0.522399365901947,0.3659181892871856,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8737483620643616,0.4474078416824341,0.4255226850509643,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.7222372889518738,0.2464322596788406,1.1235071420669556,285.2569274902344,284.95001220703125,301.4964294433594,292.1883239746094,299.10113525390625,297.2771301269531,285.2620849609375,1.0,0.6547574996948242,0.6416723132133484,0.6416723132133484,1.0,1.0,-3.501739025115967,1.5179166793823242,1.983822226524353,0.7288639545440674,1.0,1.0,0.0,187.799072265625,204.0,59908.328125,0.0,3567.175537109375,1.0,279.4419250488281,283.2750244140625,295.2076416015625,298.9422607421875,293.1499938964844,293.1499938964844,279.1499938964844,31385.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410810470581056,1.0,0.0,0.0,3.730888843536377,3.730912685394287,9.28790768739418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.1728515625,0.0,1589.74560546875,1895.4371337890625,0.0,3782.27001953125,0.9201273918151855,1.0,0.0,3.0,1.0,0.0
18194100,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.8448638916015625,0.4058959484100342,0.3674911260604858,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.9990000128746032,0.6898787617683411,0.6391036510467529,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.9207789301872252,0.5242540836334229,0.3674508333206177,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8724476099014282,0.4485034942626953,0.4268013536930084,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.7211772799491882,0.2469595074653625,1.1265748739242554,285.1565246582031,284.95001220703125,301.4882202148437,292.1714172363281,299.20458984375,297.2759704589844,285.1501159667969,1.0,0.6576916575431824,0.8020904064178467,0.8020904064178467,1.0,1.0,-3.515676736831665,1.6099554300308228,1.905721426010132,0.8177980780601501,1.0,1.0,0.0,190.0778045654297,204.0,61896.62109375,0.0,3614.1181640625,1.0,279.1944580078125,283.1146545410156,295.2681579589844,299.26055908203125,293.1499938964844,293.1499938964844,279.1499938964844,32396.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549490809440612,1.0,0.0,0.0,3.791189432144165,3.791214227676392,9.590565923645045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0556640625,0.0,1667.9920654296875,1895.4371337890625,0.0,3907.435791015625,0.9343522191047668,1.0,0.0,3.0,1.0,0.0
18194160,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8428728580474854,0.4058657884597778,0.3678262531757355,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9990000128746032,0.6892735362052917,0.6444562077522278,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9188317656517028,0.5253969430923462,0.3685040175914764,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8705496788024902,0.4490282833576202,0.4275994002819061,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7196635603904724,0.247157022356987,1.1284573078155518,285.083984375,284.95001220703125,301.4801940917969,292.1546630859375,299.12188720703125,297.2680053710937,285.0790405273437,1.0,0.6604055762290955,0.6416723132133484,0.6416723132133484,1.0,1.0,-3.5270166397094727,1.5478487014770508,1.9791679382324217,0.7533946633338928,1.0,1.0,0.0,192.43234252929688,207.0,62145.9765625,0.0,3656.570068359375,1.0,279.1569519042969,283.0364685058594,295.24884033203125,299.2607727050781,293.1499938964844,293.1499938964844,278.8500061035156,33191.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646572470664978,1.0,0.0,0.0,3.837424755096436,3.8374502658844,9.825915867622823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.0927734375,0.0,1729.766357421875,1895.4371337890625,0.0,3993.99072265625,0.945360541343689,1.0,0.0,3.0,1.0,0.0
18194220,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8353455066680908,0.4038080871105194,0.3667756915092468,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9961503148078918,0.6856766939163208,0.6506366729736328,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.9107489585876464,0.5258278250694275,0.3693799674510956,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8632396459579468,0.4484242796897888,0.4277722239494324,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.7136616706848145,0.2464659214019775,1.128113865852356,284.7615661621094,284.95001220703125,301.4646911621094,292.1216735839844,298.28033447265625,297.235107421875,284.7583923339844,1.0,0.6647257804870605,0.3208361566066742,0.3208361566066742,1.0,1.0,-3.5337374210357666,0.8564825057983398,2.6772549152374268,0.0617264658212661,0.7927258014678955,0.7927258014678955,0.0,198.5109100341797,210.0,59521.265625,0.0,3715.551025390625,1.0,278.8572998046875,282.7782287597656,295.16534423828125,299.1410827636719,293.1499938964844,293.1499938964844,279.1499938964844,45071.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772899746894836,1.0,0.0,0.0,3.621813058853149,3.621838331222534,8.752766120778688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.23388671875,0.0,1569.385986328125,1895.4371337890625,0.0,4105.12255859375,0.90250962972641,1.0,0.0,3.0,1.0,0.0
18194280,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8353455066680908,0.4038080871105194,0.3667756915092468,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9961503148078918,0.6856766939163208,0.6506366729736328,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.9107489585876464,0.5258278250694275,0.3693799674510956,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8632396459579468,0.4484242796897888,0.4277722239494324,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.7136616706848145,0.2464659214019775,1.128113865852356,284.7615661621094,284.95001220703125,301.4646911621094,292.1216735839844,298.28033447265625,297.235107421875,284.7583923339844,1.0,0.6647257804870605,0.3208361566066742,0.3208361566066742,1.0,1.0,-3.5337374210357666,0.8564825057983398,2.6772549152374268,0.0617264658212661,0.7927258014678955,0.7927258014678955,0.0,198.5109100341797,210.0,59521.265625,0.0,3715.551025390625,1.0,278.8572998046875,282.7782287597656,295.16534423828125,299.1410827636719,293.1499938964844,293.1499938964844,279.1499938964844,45071.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772899746894836,1.0,0.0,0.0,3.621813058853149,3.621838331222534,8.752766120778688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.23388671875,0.0,1569.385986328125,1895.4371337890625,0.0,4105.12255859375,0.90250962972641,1.0,0.0,3.0,1.0,0.0
18194340,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8287398219108582,0.4032689332962036,0.3658997118473053,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9896004796028136,0.6847050189971924,0.6489715576171875,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9041024446487428,0.5277709364891052,0.3704319298267364,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8567176461219788,0.4487083852291107,0.427809864282608,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7077089548110962,0.2461362183094024,1.126466155052185,284.93475341796875,284.95001220703125,301.45001220703125,292.08935546875,298.17498779296875,297.2242736816406,284.9371337890625,1.0,0.6676414608955383,0.0,0.0,1.0,1.0,-3.530317544937134,2.345272332604509e-05,3.530294179916382,-0.7934861183166504,0.8596172332763672,0.8596172332763672,0.0,203.7250518798828,213.0,57242.39453125,0.0,3746.6455078125,1.0,279.14111328125,283.0231628417969,295.017333984375,298.6783447265625,293.1499938964844,293.1499938964844,279.45001220703125,37690.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570585489273072,1.0,0.0,0.0,3.519458055496216,3.5194811820983887,8.265038786703371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.158203125,0.0,1404.925537109375,1895.4371337890625,0.0,3926.32275390625,0.8779293298721313,1.0,0.0,3.0,1.0,0.0
18194400,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8287398219108582,0.4032689332962036,0.3658997118473053,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9896004796028136,0.6847050189971924,0.6489715576171875,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9041024446487428,0.5277709364891052,0.3704319298267364,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8567176461219788,0.4487083852291107,0.427809864282608,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7077089548110962,0.2461362183094024,1.126466155052185,284.93475341796875,284.95001220703125,301.45001220703125,292.08935546875,298.17498779296875,297.2242736816406,284.9371337890625,1.0,0.6676414608955383,0.0,0.0,1.0,1.0,-3.530317544937134,2.345272332604509e-05,3.530294179916382,-0.7934861183166504,0.8596172332763672,0.8596172332763672,0.0,203.7250518798828,213.0,57242.39453125,0.0,3746.6455078125,1.0,279.14111328125,283.0231628417969,295.017333984375,298.6783447265625,293.1499938964844,293.1499938964844,279.45001220703125,37690.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570585489273072,1.0,0.0,0.0,3.519458055496216,3.5194811820983887,8.265038786703371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.158203125,0.0,1404.925537109375,1895.4371337890625,0.0,3926.32275390625,0.8779293298721313,1.0,0.0,3.0,1.0,0.0
18194460,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.825526773929596,0.4039683640003204,0.3665298223495483,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9861465692520142,0.6858674883842468,0.6499055624008179,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.901513695716858,0.5309473276138306,0.3726304769515991,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8535799980163574,0.4500668942928314,0.4290823936462402,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7046295404434204,0.2465781271457672,1.1285264492034912,285.0254821777344,284.95001220703125,301.4385986328125,292.0585327148437,298.1868591308594,297.2294921875,285.0244140625,1.0,0.6701394319534302,0.3174614906311035,0.3174614906311035,1.0,1.0,-3.538857698440552,0.7817517518997192,2.757106065750122,-0.0144075518473982,0.9620673060417176,0.9620673060417176,0.0,207.7877197265625,216.0,56759.7734375,0.0,3784.67529296875,1.0,279.4410705566406,283.1327514648437,295.0077819824219,298.5983581542969,293.1499938964844,293.1499938964844,279.1499938964844,32443.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437792897224426,1.0,0.0,0.0,3.676480531692505,3.676504135131836,9.018987725539772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.25,0.0,1536.024658203125,1895.4371337890625,0.0,3806.752197265625,0.9088004231452942,1.0,0.0,3.0,1.0,0.0
18194520,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.825526773929596,0.4039683640003204,0.3665298223495483,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9861465692520142,0.6858674883842468,0.6499055624008179,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.901513695716858,0.5309473276138306,0.3726304769515991,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8535799980163574,0.4500668942928314,0.4290823936462402,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7046295404434204,0.2465781271457672,1.1285264492034912,285.0254821777344,284.95001220703125,301.4385986328125,292.0585327148437,298.1868591308594,297.2294921875,285.0244140625,1.0,0.6701394319534302,0.3174614906311035,0.3174614906311035,1.0,1.0,-3.538857698440552,0.7817517518997192,2.757106065750122,-0.0144075518473982,0.9620673060417176,0.9620673060417176,0.0,207.7877197265625,216.0,56759.7734375,0.0,3784.67529296875,1.0,279.4410705566406,283.1327514648437,295.0077819824219,298.5983581542969,293.1499938964844,293.1499938964844,279.1499938964844,32443.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437792897224426,1.0,0.0,0.0,3.676480531692505,3.676504135131836,9.018987725539772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.25,0.0,1536.024658203125,1895.4371337890625,0.0,3806.752197265625,0.9088004231452942,1.0,0.0,3.0,1.0,0.0
18194580,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8227481842041016,0.4041434526443481,0.3668450117111206,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9832831025123596,0.6867198944091797,0.650835394859314,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8995420932769775,0.5336622595787048,0.3746190667152405,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8510715365409851,0.4510963559150696,0.4302019774913788,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.70219486951828,0.246920496225357,1.130659818649292,285.06060791015625,284.95001220703125,301.4327697753906,292.0298767089844,299.03973388671875,297.2304382324219,285.0623779296875,1.0,0.6724167466163635,0.634922981262207,0.634922981262207,1.0,1.0,-3.5466623306274414,1.5315593481063845,2.0151031017303467,0.7331740260124207,1.0,1.0,0.0,211.2653045654297,219.0,61571.17578125,0.0,3819.40283203125,1.0,279.15771484375,283.0375671386719,295.0924987792969,298.9932556152344,293.1499938964844,293.1499938964844,278.8500061035156,32400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591884016990662,1.0,0.0,0.0,3.795019626617432,3.795044422149658,9.60995407695009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9296875,0.0,1672.5699462890625,1895.4371337890625,0.0,3945.34765625,0.935331642627716,1.0,0.0,3.0,1.0,0.0
18194640,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8227481842041016,0.4041434526443481,0.3668450117111206,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9832831025123596,0.6867198944091797,0.650835394859314,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8995420932769775,0.5336622595787048,0.3746190667152405,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8510715365409851,0.4510963559150696,0.4302019774913788,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.70219486951828,0.246920496225357,1.130659818649292,285.06060791015625,284.95001220703125,301.4327697753906,292.0298767089844,299.03973388671875,297.2304382324219,285.0623779296875,1.0,0.6724167466163635,0.634922981262207,0.634922981262207,1.0,1.0,-3.5466623306274414,1.5315593481063845,2.0151031017303467,0.7331740260124207,1.0,1.0,0.0,211.2653045654297,219.0,61571.17578125,0.0,3819.40283203125,1.0,279.15771484375,283.0375671386719,295.0924987792969,298.9932556152344,293.1499938964844,293.1499938964844,278.8500061035156,32400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591884016990662,1.0,0.0,0.0,3.795019626617432,3.795044422149658,9.60995407695009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9296875,0.0,1672.5699462890625,1895.4371337890625,0.0,3945.34765625,0.935331642627716,1.0,0.0,3.0,1.0,0.0
18194700,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8216075897216797,0.4040281772613525,0.366980105638504,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9821223616600036,0.6869463324546814,0.651313066482544,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8988726735115051,0.53483647108078,0.3756122887134552,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8500929474830627,0.451455146074295,0.4307388961315155,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7012313604354858,0.2470179349184036,1.1317142248153689,284.9435729980469,284.95001220703125,301.4317932128906,292.0163269042969,299.1512451171875,297.2294616699219,284.93798828125,1.0,0.6735929846763611,0.7936537265777588,0.7936537265777588,1.0,1.0,-3.5505118370056152,1.6242616176605225,1.9262502193450928,0.8250083923339844,0.9629671573638916,0.9629671573638916,0.0,212.7215576171875,219.0,63377.4453125,0.0,3837.256591796875,1.0,278.8959045410156,282.8660888671875,295.12457275390625,299.2427978515625,293.1499938964844,293.1499938964844,278.8500061035156,33958.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725793600082396,1.0,0.0,0.0,3.830221652984619,3.830247163772583,9.789063142306986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6748046875,0.0,1727.037353515625,1895.4371337890625,0.0,4063.89208984375,0.9435479044914246,1.0,0.0,3.0,1.0,0.0
18194760,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8197029232978821,0.4035004377365112,0.3667090833187103,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9801971316337584,0.6866964101791382,0.6513155102729797,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8973791599273682,0.535621702671051,0.3763028681278229,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8484024405479431,0.4514721632003784,0.4309477508068084,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6996184587478638,0.2469033747911453,1.1319116353988647,284.9008178710937,284.95001220703125,301.4320983886719,292.00323486328125,299.070068359375,297.2242126464844,284.89849853515625,1.0,0.6746561527252197,0.634922981262207,0.634922981262207,1.0,1.0,-3.5515122413635254,1.5531549453735352,1.9983572959899905,0.7539092302322388,0.9241788387298584,0.9241788387298584,0.0,214.5096130371093,222.0,63167.25390625,0.0,3851.15478515625,1.0,278.8565368652344,282.8265991210937,295.0888977050781,299.185302734375,293.1499938964844,293.1499938964844,278.54998779296875,36352.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980326771736145,1.0,0.0,0.0,3.805619478225708,3.805644989013672,9.663712035035132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.82421875,0.0,1716.0433349609375,1895.4371337890625,0.0,4131.5634765625,0.939828872680664,1.0,0.0,3.0,1.0,0.0
18194820,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.81502366065979,0.4018957912921905,0.3655135333538055,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.9753986597061156,0.685465931892395,0.6504591703414917,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.8935533165931702,0.5366826057434082,0.3772065043449402,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8442495465278625,0.4509307444095611,0.4307197034358978,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.695586085319519,0.2462721168994903,1.130278468132019,284.7767028808594,284.95001220703125,301.4362487792969,291.9784545898437,298.2411499023437,297.2093505859375,284.7755126953125,1.0,0.6765015721321106,0.3174614906311035,0.3174614906311035,1.0,1.0,-3.5478880405426025,0.849541962146759,2.6983461380004883,0.0518632344901561,0.7418186068534851,0.7418186068534851,0.0,218.2047576904297,225.0,59148.5859375,0.0,3869.913818359375,1.0,278.55859375,282.7865600585937,294.9878234863281,298.9395446777344,293.1499938964844,293.1499938964844,278.8500061035156,48537.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857789874076844,1.0,0.0,0.0,3.334836721420288,3.33486008644104,7.420658789669687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.87744140625,0.0,1295.6954345703125,1895.4371337890625,0.0,4178.7509765625,0.8450046181678772,1.0,0.0,3.0,1.0,0.0
18194880,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.81502366065979,0.4018957912921905,0.3655135333538055,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.9753986597061156,0.685465931892395,0.6504591703414917,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.8935533165931702,0.5366826057434082,0.3772065043449402,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8442495465278625,0.4509307444095611,0.4307197034358978,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.695586085319519,0.2462721168994903,1.130278468132019,284.7767028808594,284.95001220703125,301.4362487792969,291.9784545898437,298.2411499023437,297.2093505859375,284.7755126953125,1.0,0.6765015721321106,0.3174614906311035,0.3174614906311035,1.0,1.0,-3.5478880405426025,0.849541962146759,2.6983461380004883,0.0518632344901561,0.7418186068534851,0.7418186068534851,0.0,218.2047576904297,225.0,59148.5859375,0.0,3869.913818359375,1.0,278.55859375,282.7865600585937,294.9878234863281,298.9395446777344,293.1499938964844,293.1499938964844,278.8500061035156,48537.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857789874076844,1.0,0.0,0.0,3.334836721420288,3.33486008644104,7.420658789669687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.87744140625,0.0,1295.6954345703125,1895.4371337890625,0.0,4178.7509765625,0.8450046181678772,1.0,0.0,3.0,1.0,0.0
18194940,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8126593828201294,0.4019882082939148,0.365273118019104,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9729540944099426,0.6861993074417114,0.6507153511047363,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8923962712287903,0.5396010875701904,0.3789494931697845,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8422497510910034,0.4516180753707886,0.4311104416847229,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6934659481048584,0.2463613450527191,1.1300581693649292,284.94873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.1641540527344,297.2124328613281,284.95147705078125,1.0,0.6786744594573975,0.0,0.0,1.0,1.0,-3.550194025039673,2.340989885851741e-05,3.550170421600342,-0.7976312041282654,0.8171186447143555,0.8171186447143555,0.0,220.4551696777344,228.0,57147.6484375,0.0,3897.952392578125,1.0,278.8384094238281,283.0228881835937,294.8656616210937,298.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,37800.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961955428123474,1.0,0.0,0.0,3.260050058364868,3.26007080078125,7.091561542438285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.8193359375,0.0,1153.09326171875,1895.4371337890625,0.0,3969.997314453125,0.8215001225471497,1.0,0.0,3.0,1.0,0.0
18195000,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8126593828201294,0.4019882082939148,0.365273118019104,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9729540944099426,0.6861993074417114,0.6507153511047363,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8923962712287903,0.5396010875701904,0.3789494931697845,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8422497510910034,0.4516180753707886,0.4311104416847229,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6934659481048584,0.2463613450527191,1.1300581693649292,284.94873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.1641540527344,297.2124328613281,284.95147705078125,1.0,0.6786744594573975,0.0,0.0,1.0,1.0,-3.550194025039673,2.340989885851741e-05,3.550170421600342,-0.7976312041282654,0.8171186447143555,0.8171186447143555,0.0,220.4551696777344,228.0,57147.6484375,0.0,3897.952392578125,1.0,278.8384094238281,283.0228881835937,294.8656616210937,298.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,37800.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961955428123474,1.0,0.0,0.0,3.260050058364868,3.26007080078125,7.091561542438285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.8193359375,0.0,1153.09326171875,1895.4371337890625,0.0,3969.997314453125,0.8215001225471497,1.0,0.0,3.0,1.0,0.0
18195060,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8107949495315552,0.4025984406471252,0.3659060895442962,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9709157347679138,0.6877049207687378,0.6521747708320618,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8917155861854553,0.5431330800056458,0.381446897983551,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8406746983528137,0.4528790712356567,0.4323485195636749,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6918875575065613,0.2469237446784973,1.1327661275863647,285.009521484375,284.95001220703125,301.4575500488281,291.9339599609375,298.1806335449219,297.2215881347656,285.0084228515625,1.0,0.6808698773384094,0.315626323223114,0.315626323223114,1.0,1.0,-3.560472249984741,0.7820810675621033,2.778391122817993,-0.0185595527291297,0.8959078788757324,0.8959078788757324,0.0,223.5227508544922,231.0,56911.59375,0.0,3934.8798828125,1.0,279.1385498046875,283.0987854003906,294.8796081542969,298.4726257324219,293.1499938964844,293.1499938964844,279.45001220703125,32417.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482179284095764,1.0,0.0,0.0,3.436484813690185,3.4365060329437256,7.879926329223963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.0244140625,0.0,1283.108154296875,1895.4371337890625,0.0,3846.893798828125,0.854857325553894,1.0,0.0,3.0,1.0,0.0
18195120,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8107949495315552,0.4025984406471252,0.3659060895442962,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9709157347679138,0.6877049207687378,0.6521747708320618,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8917155861854553,0.5431330800056458,0.381446897983551,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8406746983528137,0.4528790712356567,0.4323485195636749,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6918875575065613,0.2469237446784973,1.1327661275863647,285.009521484375,284.95001220703125,301.4575500488281,291.9339599609375,298.1806335449219,297.2215881347656,285.0084228515625,1.0,0.6808698773384094,0.315626323223114,0.315626323223114,1.0,1.0,-3.560472249984741,0.7820810675621033,2.778391122817993,-0.0185595527291297,0.8959078788757324,0.8959078788757324,0.0,223.5227508544922,231.0,56911.59375,0.0,3934.8798828125,1.0,279.1385498046875,283.0987854003906,294.8796081542969,298.4726257324219,293.1499938964844,293.1499938964844,279.45001220703125,32417.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482179284095764,1.0,0.0,0.0,3.436484813690185,3.4365060329437256,7.879926329223963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.0244140625,0.0,1283.108154296875,1895.4371337890625,0.0,3846.893798828125,0.854857325553894,1.0,0.0,3.0,1.0,0.0
18195180,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8101283311843872,0.4040672481060028,0.3668922185897827,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.9702350497245787,0.6902627348899841,0.6541550159454346,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8923901319503784,0.547612190246582,0.3842806220054626,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8402828574180603,0.4548838138580322,0.4339597821235657,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.6914936900138855,0.2480012625455856,1.1368510723114014,285.30194091796875,284.95001220703125,301.4739685058594,291.9139709472656,299.0575866699219,297.2378845214844,285.305908203125,1.0,0.683319091796875,0.631252646446228,0.631252646446228,1.0,1.0,-3.574288845062256,1.5402183532714844,2.0340702533721924,0.7358320951461792,1.0,1.0,0.0,225.7638397216797,234.0,59688.38671875,0.0,3977.986572265625,1.0,279.4411315917969,283.3205261230469,294.9251708984375,298.63134765625,293.1499938964844,293.1499938964844,279.1499938964844,30447.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475410580635072,1.0,0.0,0.0,3.674728393554688,3.674751520156861,9.010393569042208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0732421875,0.0,1519.027099609375,1895.4371337890625,0.0,3840.783447265625,0.9066314697265624,1.0,0.0,3.0,1.0,0.0
18195240,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8101283311843872,0.4040672481060028,0.3668922185897827,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.9702350497245787,0.6902627348899841,0.6541550159454346,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8923901319503784,0.547612190246582,0.3842806220054626,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8402828574180603,0.4548838138580322,0.4339597821235657,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.6914936900138855,0.2480012625455856,1.1368510723114014,285.30194091796875,284.95001220703125,301.4739685058594,291.9139709472656,299.0575866699219,297.2378845214844,285.305908203125,1.0,0.683319091796875,0.631252646446228,0.631252646446228,1.0,1.0,-3.574288845062256,1.5402183532714844,2.0340702533721924,0.7358320951461792,1.0,1.0,0.0,225.7638397216797,234.0,59688.38671875,0.0,3977.986572265625,1.0,279.4411315917969,283.3205261230469,294.9251708984375,298.63134765625,293.1499938964844,293.1499938964844,279.1499938964844,30447.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475410580635072,1.0,0.0,0.0,3.674728393554688,3.674751520156861,9.010393569042208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0732421875,0.0,1519.027099609375,1895.4371337890625,0.0,3840.783447265625,0.9066314697265624,1.0,0.0,3.0,1.0,0.0
18195300,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.8103876113891602,0.4046020805835724,0.3676642477512359,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.970529079437256,0.6913489699363708,0.6555057764053345,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8933470845222473,0.549640953540802,0.3859172463417053,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8406383395195007,0.4557895362377167,0.435032844543457,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.6918573975563049,0.248540461063385,1.1398158073425293,285.1924133300781,284.95001220703125,301.4834899902344,291.9044494628906,299.1817321777344,297.2440185546875,285.1854553222656,1.0,0.6848669648170471,0.7890657782554626,0.7890657782554626,1.0,1.0,-3.5836739540100098,1.63874351978302,1.9449303150177,0.8322665691375732,1.0,1.0,0.0,226.5573272705078,234.0,61699.703125,0.0,4006.364990234375,1.0,279.1954650878906,283.1508178710937,295.0,298.9687805175781,293.1499938964844,293.1499938964844,279.1499938964844,31647.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616694450378418,1.0,0.0,0.0,3.747082710266113,3.7471070289611816,9.368711175739008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.033203125,0.0,1610.4505615234375,1895.4371337890625,0.0,3967.45361328125,0.9238481521606444,1.0,0.0,3.0,1.0,0.0
18195360,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8092302083969116,0.404333233833313,0.3677796721458435,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9693405032157898,0.6915210485458374,0.6560850739479065,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8928197026252747,0.5508978366851807,0.3870495557785034,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8397515416145325,0.4560623168945312,0.4355989098548889,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.691085696220398,0.24870665371418,1.1415457725524902,285.109130859375,284.95001220703125,301.4937744140625,291.895263671875,299.1033020019531,297.24249267578125,285.103515625,1.0,0.6863058805465698,0.631252646446228,0.631252646446228,1.0,1.0,-3.5886459350585938,1.5667489767074585,2.0218968391418457,0.7594505548477173,1.0,1.0,0.0,228.11656188964844,237.0,61947.9375,0.0,4029.36279296875,1.0,279.15789794921875,283.06170654296875,294.9901428222656,298.9820251464844,293.1499938964844,293.1499938964844,278.8500061035156,32595.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715574979782104,1.0,0.0,0.0,3.802780151367188,3.802804946899414,9.649297680880409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.001953125,0.0,1683.3382568359375,1895.4371337890625,0.0,4054.91455078125,0.93711256980896,1.0,0.0,3.0,1.0,0.0
18195420,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.8036627769470215,0.4018327593803406,0.3662877380847931,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.963565707206726,0.6894478797912598,0.6550790071487427,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8885920643806458,0.5514851212501526,0.3880245089530945,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8352161645889282,0.4548505246639251,0.4351993501186371,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6868641972541809,0.2479048818349838,1.1405867338180542,284.7668762207031,284.95001220703125,301.5166015625,291.8777770996094,298.2665405273437,297.2201232910156,284.7645874023437,1.0,0.6885085701942444,0.315626323223114,0.315626323223114,1.0,1.0,-3.5851900577545166,0.8543811440467834,2.730808973312378,0.0488293655216693,0.8002792000770569,0.8002792000770569,0.0,232.6368408203125,240.0,59606.265625,0.0,4053.769775390625,1.0,278.8564758300781,282.7817687988281,294.9239807128906,298.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,44026.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846307039260864,1.0,0.0,0.0,3.622011184692383,3.622036457061768,8.753724500820681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.94482421875,0.0,1561.84375,1895.4371337890625,0.0,4168.84375,0.9021316766738892,1.0,0.0,3.0,1.0,0.0
18195480,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.8036627769470215,0.4018327593803406,0.3662877380847931,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.963565707206726,0.6894478797912598,0.6550790071487427,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8885920643806458,0.5514851212501526,0.3880245089530945,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8352161645889282,0.4548505246639251,0.4351993501186371,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6868641972541809,0.2479048818349838,1.1405867338180542,284.7668762207031,284.95001220703125,301.5166015625,291.8777770996094,298.2665405273437,297.2201232910156,284.7645874023437,1.0,0.6885085701942444,0.315626323223114,0.315626323223114,1.0,1.0,-3.5851900577545166,0.8543811440467834,2.730808973312378,0.0488293655216693,0.8002792000770569,0.8002792000770569,0.0,232.6368408203125,240.0,59606.265625,0.0,4053.769775390625,1.0,278.8564758300781,282.7817687988281,294.9239807128906,298.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,44026.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846307039260864,1.0,0.0,0.0,3.622011184692383,3.622036457061768,8.753724500820681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.94482421875,0.0,1561.84375,1895.4371337890625,0.0,4168.84375,0.9021316766738892,1.0,0.0,3.0,1.0,0.0
18195540,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7992013096809387,0.4009431600570678,0.365021288394928,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9587852358818054,0.6889418363571167,0.6540504693984985,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8856334686279297,0.5537374019622803,0.3892068266868591,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8315465450286865,0.4545696377754211,0.4346149563789367,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.6832239627838135,0.2474725544452667,1.1381547451019287,284.9367980957031,284.95001220703125,301.54205322265625,291.861328125,298.18609619140625,297.2139892578125,284.93865966796875,1.0,0.690308690071106,0.0,0.0,1.0,1.0,-3.580200433731079,2.3634054741705768e-05,3.580176830291748,-0.8039095401763916,0.8680533170700073,0.8680533170700073,0.0,236.0919342041016,243.0,57516.16015625,0.0,4070.63427734375,1.0,279.14111328125,283.0173034667969,294.79254150390625,298.462646484375,293.1499938964844,293.1499938964844,279.45001220703125,37223.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650978446006776,1.0,0.0,0.0,3.542525291442871,3.542548656463623,8.373735340683197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.61279296875,0.0,1425.73974609375,1895.4371337890625,0.0,3997.896240234375,0.882691502571106,1.0,0.0,3.0,1.0,0.0
18195600,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7992013096809387,0.4009431600570678,0.365021288394928,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9587852358818054,0.6889418363571167,0.6540504693984985,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8856334686279297,0.5537374019622803,0.3892068266868591,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8315465450286865,0.4545696377754211,0.4346149563789367,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.6832239627838135,0.2474725544452667,1.1381547451019287,284.9367980957031,284.95001220703125,301.54205322265625,291.861328125,298.18609619140625,297.2139892578125,284.93865966796875,1.0,0.690308690071106,0.0,0.0,1.0,1.0,-3.580200433731079,2.3634054741705768e-05,3.580176830291748,-0.8039095401763916,0.8680533170700073,0.8680533170700073,0.0,236.0919342041016,243.0,57516.16015625,0.0,4070.63427734375,1.0,279.14111328125,283.0173034667969,294.79254150390625,298.462646484375,293.1499938964844,293.1499938964844,279.45001220703125,37223.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650978446006776,1.0,0.0,0.0,3.542525291442871,3.542548656463623,8.373735340683197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.61279296875,0.0,1425.73974609375,1895.4371337890625,0.0,3997.896240234375,0.882691502571106,1.0,0.0,3.0,1.0,0.0
