time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195660,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7970073819160461,0.4013022780418396,0.365311861038208,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9562607407569884,0.6899989247322083,0.6549459099769592,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8848401308059692,0.5572716593742371,0.3916222155094147,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8297274112701416,0.455444723367691,0.4353817999362945,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6813907027244568,0.2478101402521133,1.1395848989486694,285.0269775390625,284.95001220703125,301.56982421875,291.84576416015625,298.2073059082031,297.2210998535156,285.0258483886719,1.0,0.6921111941337585,0.314783900976181,0.314783900976181,1.0,1.0,-3.587186098098755,0.7868647575378418,2.800321340560913,-0.0193880628794431,0.970874011516571,0.970874011516571,0.0,239.26315307617188,246.0,57010.78515625,0.0,4100.185546875,1.0,279.4412536621094,283.1265563964844,294.7951965332031,298.3956604003906,293.1499938964844,293.1499938964844,279.1499938964844,32376.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518583416938782,1.0,0.0,0.0,3.69936728477478,3.6993911266326895,9.131626939051784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.490234375,0.0,1561.30859375,1895.4371337890625,0.0,3879.688232421875,0.9139002561569214,1.0,0.0,3.0,1.0,0.0
18195720,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7970073819160461,0.4013022780418396,0.365311861038208,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9562607407569884,0.6899989247322083,0.6549459099769592,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8848401308059692,0.5572716593742371,0.3916222155094147,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8297274112701416,0.455444723367691,0.4353817999362945,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6813907027244568,0.2478101402521133,1.1395848989486694,285.0269775390625,284.95001220703125,301.56982421875,291.84576416015625,298.2073059082031,297.2210998535156,285.0258483886719,1.0,0.6921111941337585,0.314783900976181,0.314783900976181,1.0,1.0,-3.587186098098755,0.7868647575378418,2.800321340560913,-0.0193880628794431,0.970874011516571,0.970874011516571,0.0,239.26315307617188,246.0,57010.78515625,0.0,4100.185546875,1.0,279.4412536621094,283.1265563964844,294.7951965332031,298.3956604003906,293.1499938964844,293.1499938964844,279.1499938964844,32376.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518583416938782,1.0,0.0,0.0,3.69936728477478,3.6993911266326895,9.131626939051784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.490234375,0.0,1561.30859375,1895.4371337890625,0.0,3879.688232421875,0.9139002561569214,1.0,0.0,3.0,1.0,0.0
18195780,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7947162985801697,0.4011218547821045,0.3653073310852051,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9537228345870972,0.6905013918876648,0.6555891633033752,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8840022087097168,0.5602906942367554,0.3938222229480743,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8279638886451721,0.4559956192970276,0.4360462129116058,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6796962022781372,0.2480293661355972,1.1411447525024414,285.05474853515625,284.95001220703125,301.5994873046875,291.8310241699219,299.1009521484375,297.2230529785156,285.0570068359375,1.0,0.6938967108726501,0.6295678019523621,0.6295678019523621,1.0,1.0,-3.593279361724853,1.5469131469726562,2.046365976333618,0.7388126850128174,1.0,1.0,0.0,242.3067321777344,249.0,61630.17578125,0.0,4128.67041015625,1.0,279.1563415527344,283.025390625,294.8911437988281,298.7921142578125,293.1499938964844,293.1499938964844,278.8500061035156,32719.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667348265647888,1.0,0.0,0.0,3.808438539505005,3.8084635734558105,9.678034302851302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1845703125,0.0,1691.076416015625,1895.4371337890625,0.0,4012.38818359375,0.9386375546455384,1.0,0.0,3.0,1.0,0.0
18195840,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7947162985801697,0.4011218547821045,0.3653073310852051,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9537228345870972,0.6905013918876648,0.6555891633033752,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8840022087097168,0.5602906942367554,0.3938222229480743,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8279638886451721,0.4559956192970276,0.4360462129116058,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6796962022781372,0.2480293661355972,1.1411447525024414,285.05474853515625,284.95001220703125,301.5994873046875,291.8310241699219,299.1009521484375,297.2230529785156,285.0570068359375,1.0,0.6938967108726501,0.6295678019523621,0.6295678019523621,1.0,1.0,-3.593279361724853,1.5469131469726562,2.046365976333618,0.7388126850128174,1.0,1.0,0.0,242.3067321777344,249.0,61630.17578125,0.0,4128.67041015625,1.0,279.1563415527344,283.025390625,294.8911437988281,298.7921142578125,293.1499938964844,293.1499938964844,278.8500061035156,32719.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667348265647888,1.0,0.0,0.0,3.808438539505005,3.8084635734558105,9.678034302851302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1845703125,0.0,1691.076416015625,1895.4371337890625,0.0,4012.38818359375,0.9386375546455384,1.0,0.0,3.0,1.0,0.0
18195900,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7937059998512268,0.4008609354496002,0.3652879893779754,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9526134133338928,0.6905445456504822,0.6558815240859985,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8837411999702454,0.5616328120231628,0.3949217200279236,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8272108435630798,0.4561365842819214,0.4363614916801452,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6789755821228027,0.2480711191892624,1.141903519630432,284.9412841796875,284.95001220703125,301.61492919921875,291.8238830566406,299.2292785644531,297.2225036621094,284.9360046386719,1.0,0.6948667168617249,0.7869597673416138,0.7869597673416138,1.0,1.0,-3.5962255001068115,1.6440255641937256,1.952199935913086,0.8352431058883667,0.96430641412735,0.96430641412735,0.0,243.63278198242188,249.0,63430.2578125,0.0,4143.8330078125,1.0,278.8954162597656,282.8565368652344,294.92822265625,299.0438842773437,293.1499938964844,293.1499938964844,278.8500061035156,34121.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796382784843444,1.0,0.0,0.0,3.8419501781463614,3.841975688934326,9.849103435044526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1689453125,0.0,1742.599853515625,1895.4371337890625,0.0,4125.578125,0.946334183216095,1.0,0.0,3.0,1.0,0.0
18195960,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.791998028755188,0.4002179503440857,0.3648991882801056,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9507105350494384,0.6901180744171143,0.6557129621505737,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8827826380729675,0.5625874996185303,0.3957248628139496,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8258764147758484,0.4559454917907715,0.4363673329353332,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6777099967002869,0.2479054778814315,1.1418472528457642,284.9000549316406,284.95001220703125,301.6307067871094,291.8169250488281,299.1482849121094,297.21807861328125,284.8977966308594,1.0,0.6957526803016663,0.6295678019523621,0.6295678019523621,1.0,1.0,-3.596464395523072,1.568673849105835,2.0277905464172363,0.7600672245025635,0.9260799288749696,0.9260799288749696,0.0,245.2989044189453,252.0,63221.3359375,0.0,4155.267578125,1.0,278.8564147949219,282.8182067871094,294.8990783691406,298.9924621582031,293.1499938964844,293.1499938964844,278.54998779296875,36431.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870495200157166,1.0,0.0,0.0,3.816625833511353,3.816651582717896,9.71969029706088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.0576171875,0.0,1729.9486083984375,1895.4371337890625,0.0,4189.693359375,0.9423694014549256,1.0,0.0,3.0,1.0,0.0
18196020,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.7877280116081238,0.3984033763408661,0.363505870103836,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9458640217781068,0.6885172724723816,0.6545140743255615,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.880048930644989,0.5639570355415344,0.3968468308448791,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.822451651096344,0.4549983441829681,0.4357483386993408,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.674411416053772,0.2471680343151092,1.139728307723999,284.777587890625,284.95001220703125,301.66314697265625,291.8033447265625,298.2843322753906,297.2049560546875,284.7766418457031,1.0,0.6972997188568115,0.314783900976181,0.314783900976181,1.0,1.0,-3.591397762298584,0.853379487991333,2.738018274307251,0.0466518774628639,0.7445568442344666,0.7445568442344666,0.0,248.8257751464844,255.0,59320.12109375,0.0,4169.30859375,1.0,278.5585021972656,282.7807006835937,294.81121826171875,298.7645568847656,293.1499938964844,293.1499938964844,278.8500061035156,48456.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921916723251344,1.0,0.0,0.0,3.348527193069458,3.348550796508789,7.481712032131327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.13720703125,0.0,1308.424072265625,1895.4371337890625,0.0,4233.76416015625,0.8479412198066711,1.0,0.0,3.0,1.0,0.0
18196080,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.7877280116081238,0.3984033763408661,0.363505870103836,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9458640217781068,0.6885172724723816,0.6545140743255615,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.880048930644989,0.5639570355415344,0.3968468308448791,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.822451651096344,0.4549983441829681,0.4357483386993408,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.674411416053772,0.2471680343151092,1.139728307723999,284.777587890625,284.95001220703125,301.66314697265625,291.8033447265625,298.2843322753906,297.2049560546875,284.7766418457031,1.0,0.6972997188568115,0.314783900976181,0.314783900976181,1.0,1.0,-3.591397762298584,0.853379487991333,2.738018274307251,0.0466518774628639,0.7445568442344666,0.7445568442344666,0.0,248.8257751464844,255.0,59320.12109375,0.0,4169.30859375,1.0,278.5585021972656,282.7807006835937,294.81121826171875,298.7645568847656,293.1499938964844,293.1499938964844,278.8500061035156,48456.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921916723251344,1.0,0.0,0.0,3.348527193069458,3.348550796508789,7.481712032131327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.13720703125,0.0,1308.424072265625,1895.4371337890625,0.0,4233.76416015625,0.8479412198066711,1.0,0.0,3.0,1.0,0.0
18196140,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7855786085128784,0.3983097076416015,0.3630962073802948,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.943363070487976,0.6888400912284851,0.65439772605896,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8794589042663574,0.5671486258506775,0.3987866640090942,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8207337856292725,0.4553623795509338,0.4358157515525818,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6726481318473816,0.247166097164154,1.1390719413757324,284.950439453125,284.95001220703125,301.6964416503906,291.7901916503906,298.2165832519531,297.20880126953125,284.9527282714844,1.0,0.6992191076278687,0.0,0.0,1.0,1.0,-3.5923757553100586,2.3715732822893187e-05,3.5923521518707275,-0.8064045310020447,0.8216968774795532,0.8216968774795532,0.0,250.9813842773437,258.0,57400.359375,0.0,4193.9091796875,1.0,278.8385009765625,283.0157775878906,294.7009582519531,298.3554992675781,293.1499938964844,293.1499938964844,279.1499938964844,37622.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685131311416626,1.0,0.0,0.0,3.280867099761963,3.280888080596924,7.182416652540269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.9951171875,0.0,1170.87451171875,1895.4371337890625,0.0,4028.09912109375,0.8260118365287781,1.0,0.0,3.0,1.0,0.0
18196200,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7855786085128784,0.3983097076416015,0.3630962073802948,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.943363070487976,0.6888400912284851,0.65439772605896,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8794589042663574,0.5671486258506775,0.3987866640090942,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8207337856292725,0.4553623795509338,0.4358157515525818,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6726481318473816,0.247166097164154,1.1390719413757324,284.950439453125,284.95001220703125,301.6964416503906,291.7901916503906,298.2165832519531,297.20880126953125,284.9527282714844,1.0,0.6992191076278687,0.0,0.0,1.0,1.0,-3.5923757553100586,2.3715732822893187e-05,3.5923521518707275,-0.8064045310020447,0.8216968774795532,0.8216968774795532,0.0,250.9813842773437,258.0,57400.359375,0.0,4193.9091796875,1.0,278.8385009765625,283.0157775878906,294.7009582519531,298.3554992675781,293.1499938964844,293.1499938964844,279.1499938964844,37622.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685131311416626,1.0,0.0,0.0,3.280867099761963,3.280888080596924,7.182416652540269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.9951171875,0.0,1170.87451171875,1895.4371337890625,0.0,4028.09912109375,0.8260118365287781,1.0,0.0,3.0,1.0,0.0
18196260,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.783944845199585,0.3987327516078949,0.3635600507259369,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9412975907325744,0.6898897290229797,0.6554388999938965,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8792372345924377,0.5708847045898438,0.4014349281787872,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8194084167480469,0.4563368558883667,0.4367777109146118,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6713922023773193,0.2476462721824646,1.141408085823059,285.0110778808594,284.95001220703125,301.73016357421875,291.77734375,298.2380676269531,297.218017578125,285.00994873046875,1.0,0.7011755108833313,0.3129860758781433,0.3129860758781433,1.0,1.0,-3.601349115371704,0.7851484417915344,2.8162007331848145,-0.023996714502573,0.9012830257415771,0.9012830257415771,0.0,254.0140380859375,261.0,57141.9296875,0.0,4228.2158203125,1.0,279.1387634277344,283.091796875,294.7226257324219,298.3261413574219,293.1499938964844,293.1499938964844,279.45001220703125,32378.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547148942947388,1.0,0.0,0.0,3.456810474395752,3.45683217048645,7.973416700224334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.94677734375,0.0,1303.005859375,1895.4371337890625,0.0,3905.33642578125,0.8593688607215881,1.0,0.0,3.0,1.0,0.0
18196320,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.783944845199585,0.3987327516078949,0.3635600507259369,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9412975907325744,0.6898897290229797,0.6554388999938965,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8792372345924377,0.5708847045898438,0.4014349281787872,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8194084167480469,0.4563368558883667,0.4367777109146118,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6713922023773193,0.2476462721824646,1.141408085823059,285.0110778808594,284.95001220703125,301.73016357421875,291.77734375,298.2380676269531,297.218017578125,285.00994873046875,1.0,0.7011755108833313,0.3129860758781433,0.3129860758781433,1.0,1.0,-3.601349115371704,0.7851484417915344,2.8162007331848145,-0.023996714502573,0.9012830257415771,0.9012830257415771,0.0,254.0140380859375,261.0,57141.9296875,0.0,4228.2158203125,1.0,279.1387634277344,283.091796875,294.7226257324219,298.3261413574219,293.1499938964844,293.1499938964844,279.45001220703125,32378.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547148942947388,1.0,0.0,0.0,3.456810474395752,3.45683217048645,7.973416700224334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.94677734375,0.0,1303.005859375,1895.4371337890625,0.0,3905.33642578125,0.8593688607215881,1.0,0.0,3.0,1.0,0.0
18196380,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.7833743095397949,0.4000184237957001,0.3643883168697357,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.940564751625061,0.6919885277748108,0.6569896936416626,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.8801277875900269,0.5755813717842102,0.4044088721275329,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.8190798163414001,0.4580931663513183,0.4381460547447204,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.6711262464523315,0.2486513257026672,1.145154595375061,285.3045959472656,284.95001220703125,301.7640380859375,291.7646484375,299.1736755371094,297.23486328125,285.30877685546875,1.0,0.7033960223197937,0.6259721517562866,0.6259721517562866,1.0,1.0,-3.613929033279419,1.552266240119934,2.061662673950196,0.7396219372749329,1.0,1.0,0.0,256.23126220703125,264.0,59772.7109375,0.0,4269.22607421875,1.0,279.44091796875,283.3141784667969,294.7735900878906,298.4832763671875,293.1499938964844,293.1499938964844,279.1499938964844,30645.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535855054855348,1.0,0.0,0.0,3.6854653358459473,3.685488700866699,9.063124366548436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.859375,0.0,1532.530517578125,1895.4371337890625,0.0,3895.205078125,0.9093095660209656,1.0,0.0,3.0,1.0,0.0
18196440,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.7833743095397949,0.4000184237957001,0.3643883168697357,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.940564751625061,0.6919885277748108,0.6569896936416626,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.8801277875900269,0.5755813717842102,0.4044088721275329,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.8190798163414001,0.4580931663513183,0.4381460547447204,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.6711262464523315,0.2486513257026672,1.145154595375061,285.3045959472656,284.95001220703125,301.7640380859375,291.7646484375,299.1736755371094,297.23486328125,285.30877685546875,1.0,0.7033960223197937,0.6259721517562866,0.6259721517562866,1.0,1.0,-3.613929033279419,1.552266240119934,2.061662673950196,0.7396219372749329,1.0,1.0,0.0,256.23126220703125,264.0,59772.7109375,0.0,4269.22607421875,1.0,279.44091796875,283.3141784667969,294.7735900878906,298.4832763671875,293.1499938964844,293.1499938964844,279.1499938964844,30645.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535855054855348,1.0,0.0,0.0,3.6854653358459473,3.685488700866699,9.063124366548436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.859375,0.0,1532.530517578125,1895.4371337890625,0.0,3895.205078125,0.9093095660209656,1.0,0.0,3.0,1.0,0.0
18196500,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.7836227416992188,0.4004634916782379,0.3650751709938049,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9408469200134276,0.692859411239624,0.6581347584724426,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.8811085820198059,0.5777074098587036,0.4061217904090881,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8194034695625305,0.4588962197303772,0.4391167759895324,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.6714847683906555,0.2491644024848938,1.147992730140686,285.19775390625,284.95001220703125,301.7809143066406,291.7583312988281,299.3140869140625,297.2412414550781,285.19110107421875,1.0,0.7048349976539612,0.7824651598930359,0.7824651598930359,1.0,1.0,-3.6227810382843018,1.6552984714508057,1.967482566833496,0.8406644463539124,1.0,1.0,0.0,257.0107116699219,264.0,61781.11328125,0.0,4297.03955078125,1.0,279.1951904296875,283.1461486816406,294.8511047363281,298.82147216796875,293.1499938964844,293.1499938964844,279.1499938964844,31796.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674015045166016,1.0,0.0,0.0,3.7559194564819336,3.755943775177002,9.412951840204188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.861328125,0.0,1621.8704833984375,1895.4371337890625,0.0,4018.2822265625,0.9259527325630188,1.0,0.0,3.0,1.0,0.0
18196560,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7826257944107056,0.4001474976539612,0.3651300966739654,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9396631717681884,0.6928251385688782,0.6585177183151245,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8808222413063049,0.5790348052978516,0.4073097109794616,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8186830282211304,0.4590732753276825,0.4395900070667267,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.6709017753601074,0.2493031471967697,1.149604320526123,285.1157531738281,284.95001220703125,301.79766845703125,291.75201416015625,299.22882080078125,297.2394104003906,285.1101989746094,1.0,0.7061718702316284,0.6259721517562866,0.6259721517562866,1.0,1.0,-3.627256870269776,1.579212307929993,2.0480446815490723,0.763861358165741,1.0,1.0,0.0,258.5469970703125,267.0,62012.1484375,0.0,4319.20654296875,1.0,279.1578063964844,283.05841064453125,294.8445739746094,298.83697509765625,293.1499938964844,293.1499938964844,278.8500061035156,32713.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770752787590028,1.0,0.0,0.0,3.809671401977539,3.8096964359283447,9.684301858214894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.3828125,0.0,1692.5064697265625,1895.4371337890625,0.0,4103.2490234375,0.9387533664703368,1.0,0.0,3.0,1.0,0.0
18196620,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7778412103652954,0.3976012170314789,0.3635918498039245,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9339209794998168,0.6903142929077148,0.6571152210235596,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8774582147598267,0.5796548128128052,0.4083338975906372,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8147743940353394,0.4576577246189117,0.4390066266059875,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.6674132943153381,0.2484111785888672,1.148311972618103,284.7685852050781,284.95001220703125,301.8306579589844,291.7393798828125,298.3368225097656,297.2174377441406,284.766357421875,1.0,0.7081800103187561,0.3129860758781433,0.3129860758781433,1.0,1.0,-3.622705459594727,0.8564561605453491,2.766249179840088,0.0430819764733314,0.8036465048789978,0.8036465048789978,0.0,263.0416564941406,270.0,59756.5703125,0.0,4340.65185546875,1.0,278.8563842773437,282.7756042480469,294.784912109375,298.75494384765625,293.1499938964844,293.1499938964844,279.1499938964844,43829.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989993929862976,1.0,0.0,0.0,3.636365175247192,3.636390447616577,8.823243433653261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.4423828125,0.0,1576.4161376953125,1895.4371337890625,0.0,4214.970703125,0.905121684074402,1.0,0.0,3.0,1.0,0.0
18196680,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7778412103652954,0.3976012170314789,0.3635918498039245,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9339209794998168,0.6903142929077148,0.6571152210235596,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8774582147598267,0.5796548128128052,0.4083338975906372,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8147743940353394,0.4576577246189117,0.4390066266059875,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.6674132943153381,0.2484111785888672,1.148311972618103,284.7685852050781,284.95001220703125,301.8306579589844,291.7393798828125,298.3368225097656,297.2174377441406,284.766357421875,1.0,0.7081800103187561,0.3129860758781433,0.3129860758781433,1.0,1.0,-3.622705459594727,0.8564561605453491,2.766249179840088,0.0430819764733314,0.8036465048789978,0.8036465048789978,0.0,263.0416564941406,270.0,59756.5703125,0.0,4340.65185546875,1.0,278.8563842773437,282.7756042480469,294.784912109375,298.75494384765625,293.1499938964844,293.1499938964844,279.1499938964844,43829.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989993929862976,1.0,0.0,0.0,3.636365175247192,3.636390447616577,8.823243433653261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.4423828125,0.0,1576.4161376953125,1895.4371337890625,0.0,4214.970703125,0.905121684074402,1.0,0.0,3.0,1.0,0.0
18196740,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7740010619163513,0.3966324031352997,0.3622637689113617,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.92916601896286,0.6893683075904846,0.6556742787361145,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8751023411750793,0.5819917321205139,0.4095593690872192,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8114496469497681,0.4571931064128876,0.4382428824901581,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6642944812774658,0.2478705197572708,1.1453999280929563,284.9377746582031,284.95001220703125,301.8627014160156,291.7265625,298.2556457519531,297.21160888671875,284.9395751953125,1.0,0.7097814679145813,0.0,0.0,1.0,1.0,-3.6164090633392334,2.3864333343226463e-05,3.6163852214813232,-0.8114803433418274,0.8721612691879272,0.8721612691879272,0.0,266.4968566894531,273.0,57690.48046875,0.0,4353.908203125,1.0,279.1412658691406,283.0101928710937,294.65869140625,298.33697509765625,293.1499938964844,293.1499938964844,279.45001220703125,37159.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970686972141266,1.0,0.0,0.0,3.560076951980591,3.5601003170013428,8.456917726107349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.02978515625,0.0,1443.8697509765625,1895.4371337890625,0.0,4047.257568359375,0.8865491151809692,1.0,0.0,3.0,1.0,0.0
18196800,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7740010619163513,0.3966324031352997,0.3622637689113617,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.92916601896286,0.6893683075904846,0.6556742787361145,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8751023411750793,0.5819917321205139,0.4095593690872192,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8114496469497681,0.4571931064128876,0.4382428824901581,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6642944812774658,0.2478705197572708,1.1453999280929563,284.9377746582031,284.95001220703125,301.8627014160156,291.7265625,298.2556457519531,297.21160888671875,284.9395751953125,1.0,0.7097814679145813,0.0,0.0,1.0,1.0,-3.6164090633392334,2.3864333343226463e-05,3.6163852214813232,-0.8114803433418274,0.8721612691879272,0.8721612691879272,0.0,266.4968566894531,273.0,57690.48046875,0.0,4353.908203125,1.0,279.1412658691406,283.0101928710937,294.65869140625,298.33697509765625,293.1499938964844,293.1499938964844,279.45001220703125,37159.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970686972141266,1.0,0.0,0.0,3.560076951980591,3.5601003170013428,8.456917726107349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.02978515625,0.0,1443.8697509765625,1895.4371337890625,0.0,4047.257568359375,0.8865491151809692,1.0,0.0,3.0,1.0,0.0
18196860,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7721879482269287,0.3969109654426574,0.3624804615974426,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.926712930202484,0.6900025010108948,0.6561712026596069,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.87465900182724,0.5856197476387024,0.4120415449142456,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8098229765892029,0.4579209089279175,0.4388644397258758,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6627695560455322,0.2481216788291931,1.1464253664016724,285.0284729003906,284.95001220703125,301.8934020996094,291.7135009765625,298.275634765625,297.2186584472656,285.0272521972656,1.0,0.7113895416259766,0.3117290735244751,0.3117290735244751,1.0,1.0,-3.62224006652832,0.7869477868080139,2.835292339324951,-0.026644105091691,0.9761729836463928,0.9761729836463928,0.0,269.6588134765625,276.0,57156.67578125,0.0,4380.9716796875,1.0,279.4413757324219,283.12017822265625,294.6630859375,298.2710266113281,293.1499938964844,293.1499938964844,279.1499938964844,32391.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957483172416687,1.0,0.0,0.0,3.715554237365722,3.715578317642212,9.211715337187344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5263671875,0.0,1579.8441162109375,1895.4371337890625,0.0,3930.118896484375,0.9175652861595154,1.0,0.0,3.0,1.0,0.0
18196920,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7721879482269287,0.3969109654426574,0.3624804615974426,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.926712930202484,0.6900025010108948,0.6561712026596069,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.87465900182724,0.5856197476387024,0.4120415449142456,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8098229765892029,0.4579209089279175,0.4388644397258758,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6627695560455322,0.2481216788291931,1.1464253664016724,285.0284729003906,284.95001220703125,301.8934020996094,291.7135009765625,298.275634765625,297.2186584472656,285.0272521972656,1.0,0.7113895416259766,0.3117290735244751,0.3117290735244751,1.0,1.0,-3.62224006652832,0.7869477868080139,2.835292339324951,-0.026644105091691,0.9761729836463928,0.9761729836463928,0.0,269.6588134765625,276.0,57156.67578125,0.0,4380.9716796875,1.0,279.4413757324219,283.12017822265625,294.6630859375,298.2710266113281,293.1499938964844,293.1499938964844,279.1499938964844,32391.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957483172416687,1.0,0.0,0.0,3.715554237365722,3.715578317642212,9.211715337187344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5263671875,0.0,1579.8441162109375,1895.4371337890625,0.0,3930.118896484375,0.9175652861595154,1.0,0.0,3.0,1.0,0.0
18196980,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.770267903804779,0.3966675102710724,0.3624121248722076,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9242508411407472,0.6900851726531982,0.6564170718193054,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8741216659545898,0.5886725187301636,0.4142666459083557,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8082164525985718,0.4583393633365631,0.4393985569477081,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6613624691963196,0.2482579052448272,1.1476125717163086,285.0559387207031,284.95001220703125,301.9223937988281,291.7001037597656,299.2295837402344,297.2204284667969,285.05816650390625,1.0,0.712984025478363,0.6234581470489502,0.6234581470489502,1.0,1.0,-3.627203941345215,1.555346965789795,2.07185697555542,0.7401235699653625,1.0,1.0,0.0,272.6983947753906,279.0,61679.265625,0.0,4406.92333984375,1.0,279.157470703125,283.0172119140625,294.7586364746094,298.6628112792969,293.1499938964844,293.1499938964844,278.8500061035156,32845.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721492528915404,1.0,0.0,0.0,3.820812702178955,3.82083797454834,9.74102817963285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.826171875,0.0,1706.929443359375,1895.4371337890625,0.0,4060.114990234375,0.9413936138153076,1.0,0.0,3.0,1.0,0.0
18197040,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.770267903804779,0.3966675102710724,0.3624121248722076,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9242508411407472,0.6900851726531982,0.6564170718193054,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8741216659545898,0.5886725187301636,0.4142666459083557,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8082164525985718,0.4583393633365631,0.4393985569477081,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6613624691963196,0.2482579052448272,1.1476125717163086,285.0559387207031,284.95001220703125,301.9223937988281,291.7001037597656,299.2295837402344,297.2204284667969,285.05816650390625,1.0,0.712984025478363,0.6234581470489502,0.6234581470489502,1.0,1.0,-3.627203941345215,1.555346965789795,2.07185697555542,0.7401235699653625,1.0,1.0,0.0,272.6983947753906,279.0,61679.265625,0.0,4406.92333984375,1.0,279.157470703125,283.0172119140625,294.7586364746094,298.6628112792969,293.1499938964844,293.1499938964844,278.8500061035156,32845.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721492528915404,1.0,0.0,0.0,3.820812702178955,3.82083797454834,9.74102817963285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.826171875,0.0,1706.929443359375,1895.4371337890625,0.0,4060.114990234375,0.9413936138153076,1.0,0.0,3.0,1.0,0.0
18197100,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7694458365440369,0.3963983058929443,0.3623811900615692,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9232017993927002,0.6899401545524597,0.6565310955047607,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8740044832229614,0.5900304913520813,0.4153850376605987,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8075451850891113,0.45843306183815,0.4396668374538421,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6607797741889954,0.2482664883136749,1.148218274116516,284.9443664550781,284.95001220703125,301.9361572265625,291.6932373046875,299.3720703125,297.219970703125,284.9390563964844,1.0,0.713865339756012,0.7793226838111877,0.7793226838111877,1.0,1.0,-3.629703760147095,1.6575669050216677,1.9721367359161377,0.841738760471344,0.969237506389618,0.969237506389618,0.0,274.005615234375,279.0,63488.79296875,0.0,4421.05224609375,1.0,278.89532470703125,282.84912109375,294.7964172363281,298.91375732421875,293.1499938964844,293.1499938964844,278.8500061035156,34117.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849574565887452,1.0,0.0,0.0,3.8530349731445312,3.853060483932495,9.906019613481476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.1044921875,0.0,1756.1331787109375,1895.4371337890625,0.0,4171.6650390625,0.9489481449127196,1.0,0.0,3.0,1.0,0.0
18197160,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.768024742603302,0.3957462906837463,0.3619870543479919,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9214287400245668,0.6893197894096375,0.6561864614486694,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8732689023017883,0.5909711122512817,0.4161880612373352,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8063161969184875,0.4581914842128753,0.4396283030509949,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6597363948822021,0.2480625957250595,1.1480071544647217,284.89990234375,284.95001220703125,301.9493408203125,291.6862487792969,299.2791748046875,297.2156066894531,284.8974609375,1.0,0.7146679759025574,0.6234581470489502,0.6234581470489502,1.0,1.0,-3.62948489189148,1.5776959657669067,2.051788806915283,0.7621375322341919,0.9293597936630248,0.9293597936630248,0.0,275.65167236328125,282.0,63268.703125,0.0,4431.27392578125,1.0,278.8563842773437,282.8080139160156,294.7678527832031,298.8628234863281,293.1499938964844,293.1499938964844,278.54998779296875,36406.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923413395881652,1.0,0.0,0.0,3.82939338684082,3.8294193744659424,9.784829444470231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.525390625,0.0,1745.2520751953125,1895.4371337890625,0.0,4235.04150390625,0.9451996088027954,1.0,0.0,3.0,1.0,0.0
18197220,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7643875479698181,0.3938958644866943,0.3605678975582123,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.9169228672981262,0.6873044967651367,0.6546088457107544,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8709961175918579,0.5922467112541199,0.4172568023204803,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8030303716659546,0.4571256637573242,0.4389040470123291,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.6569311022758484,0.2472263127565384,1.145486831665039,284.775390625,284.95001220703125,301.973876953125,291.671875,298.3490295410156,297.2023010253906,284.7744445800781,1.0,0.7160440683364868,0.3117290735244751,0.3117290735244751,1.0,1.0,-3.623257398605346,0.8523929119110107,2.770864486694336,0.0389439202845096,0.7448557615280151,0.7448557615280151,0.0,279.1802978515625,285.0,59340.921875,0.0,4442.07080078125,1.0,278.5581359863281,282.7735595703125,294.67974853515625,298.6322021484375,293.1499938964844,293.1499938964844,278.8500061035156,48696.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974298477172852,1.0,0.0,0.0,3.3545589447021484,3.3545825481414795,7.508689918722666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.64794921875,0.0,1315.95654296875,1895.4371337890625,0.0,4278.29150390625,0.8492822051048279,1.0,0.0,3.0,1.0,0.0
18197280,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7643875479698181,0.3938958644866943,0.3605678975582123,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.9169228672981262,0.6873044967651367,0.6546088457107544,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8709961175918579,0.5922467112541199,0.4172568023204803,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8030303716659546,0.4571256637573242,0.4389040470123291,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.6569311022758484,0.2472263127565384,1.145486831665039,284.775390625,284.95001220703125,301.973876953125,291.671875,298.3490295410156,297.2023010253906,284.7744445800781,1.0,0.7160440683364868,0.3117290735244751,0.3117290735244751,1.0,1.0,-3.623257398605346,0.8523929119110107,2.770864486694336,0.0389439202845096,0.7448557615280151,0.7448557615280151,0.0,279.1802978515625,285.0,59340.921875,0.0,4442.07080078125,1.0,278.5581359863281,282.7735595703125,294.67974853515625,298.6322021484375,293.1499938964844,293.1499938964844,278.8500061035156,48696.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974298477172852,1.0,0.0,0.0,3.3545589447021484,3.3545825481414795,7.508689918722666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.64794921875,0.0,1315.95654296875,1895.4371337890625,0.0,4278.29150390625,0.8492822051048279,1.0,0.0,3.0,1.0,0.0
18197340,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7625914812088013,0.3937915563583374,0.3601453006267547,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9146044850349426,0.6872597932815552,0.6541405916213989,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8706101179122925,0.5954347252845764,0.419181227684021,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8013983368873596,0.4574196934700012,0.4388954639434814,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6554169058799744,0.2471490800380706,1.1444638967514038,284.9492492675781,284.95001220703125,301.9956359863281,291.6568603515625,298.28125,297.20611572265625,284.9515686035156,1.0,0.7177977561950684,0.0,0.0,1.0,1.0,-3.623244524002075,2.383863829891197e-05,3.623220682144165,-0.8129550814628601,0.8223791122436523,0.8223791122436523,0.0,281.31964111328125,288.0,57461.4765625,0.0,4464.2158203125,1.0,278.8387145996094,283.00927734375,294.56842041015625,298.2259826660156,293.1499938964844,293.1499938964844,279.1499938964844,37684.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973907232284546,1.0,0.0,0.0,3.2894232273101807,3.2894442081451416,7.219927624646516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.45166015625,0.0,1179.1533203125,1895.4371337890625,0.0,4075.540283203125,0.8277897834777832,1.0,0.0,3.0,1.0,0.0
18197400,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7625914812088013,0.3937915563583374,0.3601453006267547,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9146044850349426,0.6872597932815552,0.6541405916213989,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8706101179122925,0.5954347252845764,0.419181227684021,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8013983368873596,0.4574196934700012,0.4388954639434814,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6554169058799744,0.2471490800380706,1.1444638967514038,284.9492492675781,284.95001220703125,301.9956359863281,291.6568603515625,298.28125,297.20611572265625,284.9515686035156,1.0,0.7177977561950684,0.0,0.0,1.0,1.0,-3.623244524002075,2.383863829891197e-05,3.623220682144165,-0.8129550814628601,0.8223791122436523,0.8223791122436523,0.0,281.31964111328125,288.0,57461.4765625,0.0,4464.2158203125,1.0,278.8387145996094,283.00927734375,294.56842041015625,298.2259826660156,293.1499938964844,293.1499938964844,279.1499938964844,37684.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973907232284546,1.0,0.0,0.0,3.2894232273101807,3.2894442081451416,7.219927624646516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.45166015625,0.0,1179.1533203125,1895.4371337890625,0.0,4075.540283203125,0.8277897834777832,1.0,0.0,3.0,1.0,0.0
18197460,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7613085508346558,0.3942009806632995,0.3605964481830597,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.912780225276947,0.6879401206970215,0.6548371315002441,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8705843091011047,0.5991373062133789,0.4218128323554992,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8002216815948486,0.4583345651626587,0.439800351858139,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6544106006622314,0.2475674152374267,1.1465156078338623,285.0108947753906,284.95001220703125,302.0142517089844,291.64111328125,298.2974853515625,297.2150573730469,285.0096435546875,1.0,0.7195954918861389,0.3102602064609527,0.3102602064609527,1.0,1.0,-3.631357908248901,0.7848203778266907,2.8465375900268555,-0.0307212267071008,0.9024320244789124,0.9024320244789124,0.0,284.3393859863281,291.0,57174.47265625,0.0,4496.90234375,1.0,279.13885498046875,283.0867004394531,294.5868530273437,298.192138671875,293.1499938964844,293.1499938964844,279.45001220703125,32409.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602052569389344,1.0,0.0,0.0,3.463454008102417,3.463475465774536,8.004092819646758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.16162109375,0.0,1309.8702392578125,1895.4371337890625,0.0,3954.4150390625,0.8608883023262024,1.0,0.0,3.0,1.0,0.0
