time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197520,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7613085508346558,0.3942009806632995,0.3605964481830597,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.912780225276947,0.6879401206970215,0.6548371315002441,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8705843091011047,0.5991373062133789,0.4218128323554992,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8002216815948486,0.4583345651626587,0.439800351858139,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6544106006622314,0.2475674152374267,1.1465156078338623,285.0108947753906,284.95001220703125,302.0142517089844,291.64111328125,298.2974853515625,297.2150573730469,285.0096435546875,1.0,0.7195954918861389,0.3102602064609527,0.3102602064609527,1.0,1.0,-3.631357908248901,0.7848203778266907,2.8465375900268555,-0.0307212267071008,0.9024320244789124,0.9024320244789124,0.0,284.3393859863281,291.0,57174.47265625,0.0,4496.90234375,1.0,279.13885498046875,283.0867004394531,294.5868530273437,298.192138671875,293.1499938964844,293.1499938964844,279.45001220703125,32409.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602052569389344,1.0,0.0,0.0,3.463454008102417,3.463475465774536,8.004092819646758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.16162109375,0.0,1309.8702392578125,1895.4371337890625,0.0,3954.4150390625,0.8608883023262024,1.0,0.0,3.0,1.0,0.0
18197580,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.7608938813209534,0.3954503834247589,0.3614017367362976,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.9120731949806212,0.6896435022354126,0.6560290455818176,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8714801669120789,0.6037867069244385,0.4247508943080902,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.7999718189239502,0.4600229263305664,0.4411092400550842,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.6542217135429382,0.2485085576772689,1.1499890089035034,285.30084228515625,284.95001220703125,302.02935791015625,291.6245422363281,299.27740478515625,297.231201171875,285.30499267578125,1.0,0.7216553092002869,0.6205204129219055,0.6205204129219055,1.0,1.0,-3.643035650253296,1.5590691566467283,2.0839664936065674,0.7401872277259827,1.0,1.0,0.0,286.56414794921875,294.0,59689.41015625,0.0,4536.53466796875,1.0,279.44097900390625,283.3051147460937,294.6327819824219,298.3384704589844,293.1499938964844,293.1499938964844,279.1499938964844,30708.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958945333957672,1.0,0.0,0.0,3.689219236373901,3.689242839813232,9.081597340809822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.9140625,0.0,1537.22021484375,1895.4371337890625,0.0,3943.1787109375,0.9102025032043456,1.0,0.0,3.0,1.0,0.0
18197640,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.7608938813209534,0.3954503834247589,0.3614017367362976,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.9120731949806212,0.6896435022354126,0.6560290455818176,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8714801669120789,0.6037867069244385,0.4247508943080902,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.7999718189239502,0.4600229263305664,0.4411092400550842,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.6542217135429382,0.2485085576772689,1.1499890089035034,285.30084228515625,284.95001220703125,302.02935791015625,291.6245422363281,299.27740478515625,297.231201171875,285.30499267578125,1.0,0.7216553092002869,0.6205204129219055,0.6205204129219055,1.0,1.0,-3.643035650253296,1.5590691566467283,2.0839664936065674,0.7401872277259827,1.0,1.0,0.0,286.56414794921875,294.0,59689.41015625,0.0,4536.53466796875,1.0,279.44097900390625,283.3051147460937,294.6327819824219,298.3384704589844,293.1499938964844,293.1499938964844,279.1499938964844,30708.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958945333957672,1.0,0.0,0.0,3.689219236373901,3.689242839813232,9.081597340809822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.9140625,0.0,1537.22021484375,1895.4371337890625,0.0,3943.1787109375,0.9102025032043456,1.0,0.0,3.0,1.0,0.0
18197700,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7611417770385742,0.3958948850631714,0.3620787858963012,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9122704267501832,0.6903151869773865,0.6569880247116089,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8723867535591125,0.6058573126792908,0.4264412820339203,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8003132343292236,0.4607920944690704,0.4420490562915802,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.6545449495315552,0.2489917129278183,1.1526955366134644,285.1941833496094,284.95001220703125,302.03546142578125,291.6159362792969,299.4255676269531,297.2367858886719,285.1876220703125,1.0,0.7230098843574524,0.7756505012512207,0.7756505012512207,1.0,1.0,-3.651429891586304,1.6667249202728271,1.984704852104187,0.8459293246269226,1.0,1.0,0.0,287.3519897460937,294.0,61685.23828125,0.0,4563.90234375,1.0,279.19512939453125,283.13690185546875,294.7079772949219,298.6722106933594,293.1499938964844,293.1499938964844,279.1499938964844,31846.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972680687904358,1.0,0.0,0.0,3.758845806121826,3.758870124816896,9.427625400348916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.90625,0.0,1625.664306640625,1895.4371337890625,0.0,4064.78173828125,0.9266496300697328,1.0,0.0,3.0,1.0,0.0
18197760,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7603310346603394,0.395575612783432,0.3621353209018707,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9112157821655272,0.6900724172592163,0.6571829915046692,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.872160792350769,0.607044517993927,0.4275605678558349,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7996576428413391,0.4609341025352478,0.4424914419651031,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.6540803909301758,0.2490971088409423,1.1541731357574463,285.1108703613281,284.95001220703125,302.04058837890625,291.6070861816406,299.32586669921875,297.2349853515625,285.1051940917969,1.0,0.7242616415023804,0.6205204129219055,0.6205204129219055,1.0,1.0,-3.6554009914398193,1.586465835571289,2.0689351558685303,0.7650539875030518,1.0,1.0,0.0,288.89373779296875,297.0,61891.3828125,0.0,4585.2080078125,1.0,279.1578063964844,283.0484924316406,294.6993408203125,298.6841735839844,293.1499938964844,293.1499938964844,278.8500061035156,32752.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823475480079652,1.0,0.0,0.0,3.811952590942383,3.811977624893189,9.695903600004383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.9267578125,0.0,1695.5487060546875,1895.4371337890625,0.0,4149.09619140625,0.9392964839935304,1.0,0.0,3.0,1.0,0.0
18197820,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.7562798857688904,0.3930348455905914,0.3605949282646179,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9062970280647278,0.6871342658996582,0.6553804278373718,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8691480159759521,0.6072208285331726,0.4283096194267273,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7959563136100769,0.4594452083110809,0.4418394565582275,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6511403322219849,0.2481229305267334,1.152543544769287,284.76776123046875,284.95001220703125,302.0475769042969,291.5886535644531,298.3760681152344,297.2120056152344,284.7659606933594,1.0,0.7260856032371521,0.3102602064609527,0.3102602064609527,1.0,1.0,-3.649546384811402,0.8550202250480652,2.7945261001586914,0.0358372740447521,0.8011826276779175,0.8011826276779175,0.0,293.4186706542969,300.0,59605.4765625,0.0,4603.18798828125,1.0,278.8564147949219,282.7742004394531,294.6342468261719,298.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,44115.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953042268753052,1.0,0.0,0.0,3.627363681793213,3.6273889541625977,8.779615541243402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9462890625,0.0,1568.4722900390625,1895.4371337890625,0.0,4260.2685546875,0.903406023979187,1.0,0.0,3.0,1.0,0.0
18197880,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.7562798857688904,0.3930348455905914,0.3605949282646179,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9062970280647278,0.6871342658996582,0.6553804278373718,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8691480159759521,0.6072208285331726,0.4283096194267273,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7959563136100769,0.4594452083110809,0.4418394565582275,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6511403322219849,0.2481229305267334,1.152543544769287,284.76776123046875,284.95001220703125,302.0475769042969,291.5886535644531,298.3760681152344,297.2120056152344,284.7659606933594,1.0,0.7260856032371521,0.3102602064609527,0.3102602064609527,1.0,1.0,-3.649546384811402,0.8550202250480652,2.7945261001586914,0.0358372740447521,0.8011826276779175,0.8011826276779175,0.0,293.4186706542969,300.0,59605.4765625,0.0,4603.18798828125,1.0,278.8564147949219,282.7742004394531,294.6342468261719,298.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,44115.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953042268753052,1.0,0.0,0.0,3.627363681793213,3.6273889541625977,8.779615541243402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9462890625,0.0,1568.4722900390625,1895.4371337890625,0.0,4260.2685546875,0.903406023979187,1.0,0.0,3.0,1.0,0.0
18197940,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7530778050422668,0.3921020030975342,0.3593056797981262,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9024186730384828,0.6858046054840088,0.6535851359367371,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8670437335968018,0.6092009544372559,0.4292751848697662,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7928795218467712,0.4589577615261078,0.4410507380962372,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6484977602958679,0.2475212514400482,1.1493505239486694,284.9375305175781,284.95001220703125,302.04998779296875,291.5691223144531,298.29229736328125,297.2054138183594,284.939453125,1.0,0.727514922618866,0.0,0.0,1.0,1.0,-3.6421849727630615,2.3949956812430173e-05,3.642161130905152,-0.8171032071113586,0.8705791234970093,0.8705791234970093,0.0,296.8546447753906,303.0,57575.9765625,0.0,4613.0966796875,1.0,279.1412353515625,283.0088806152344,294.5025939941406,298.1737365722656,293.1499938964844,293.1499938964844,279.45001220703125,37207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762733578681946,1.0,0.0,0.0,3.553835868835449,3.553858995437622,8.427291504631285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.77587890625,0.0,1437.5872802734375,1895.4371337890625,0.0,4096.24609375,0.8852219581604004,1.0,0.0,3.0,1.0,0.0
18198000,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7530778050422668,0.3921020030975342,0.3593056797981262,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9024186730384828,0.6858046054840088,0.6535851359367371,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8670437335968018,0.6092009544372559,0.4292751848697662,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7928795218467712,0.4589577615261078,0.4410507380962372,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6484977602958679,0.2475212514400482,1.1493505239486694,284.9375305175781,284.95001220703125,302.04998779296875,291.5691223144531,298.29229736328125,297.2054138183594,284.939453125,1.0,0.727514922618866,0.0,0.0,1.0,1.0,-3.6421849727630615,2.3949956812430173e-05,3.642161130905152,-0.8171032071113586,0.8705791234970093,0.8705791234970093,0.0,296.8546447753906,303.0,57575.9765625,0.0,4613.0966796875,1.0,279.1412353515625,283.0088806152344,294.5025939941406,298.1737365722656,293.1499938964844,293.1499938964844,279.45001220703125,37207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762733578681946,1.0,0.0,0.0,3.553835868835449,3.553858995437622,8.427291504631285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.77587890625,0.0,1437.5872802734375,1895.4371337890625,0.0,4096.24609375,0.8852219581604004,1.0,0.0,3.0,1.0,0.0
18198060,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7516126036643982,0.3923757374286651,0.3595253229141235,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9004072546958923,0.6860065460205078,0.6536884903907776,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8666121363639832,0.6124395132064819,0.4314962923526764,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7914329767227173,0.4596427679061889,0.4416385293006897,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6472181677818298,0.247706800699234,1.1500980854034424,285.02685546875,284.95001220703125,302.04998779296875,291.5550537109375,298.3038635253906,297.21112060546875,285.0256042480469,1.0,0.7289455533027649,0.3110402226448059,0.3110402226448059,1.0,1.0,-3.646861076354981,0.7915312051773071,2.855329990386963,-0.0274786856025457,0.972964644432068,0.972964644432068,0.0,300.0250244140625,306.0,57018.609375,0.0,4637.4365234375,1.0,279.4413452148437,283.1180725097656,294.50262451171875,298.1007995605469,293.1499938964844,293.1499938964844,279.1499938964844,32425.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962733268737793,1.0,0.0,0.0,3.708649635314941,3.708673477172852,9.17751037832204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.0869140625,0.0,1572.2298583984375,1895.4371337890625,0.0,3976.912841796875,0.9160327911376952,1.0,0.0,3.0,1.0,0.0
18198120,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7516126036643982,0.3923757374286651,0.3595253229141235,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9004072546958923,0.6860065460205078,0.6536884903907776,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8666121363639832,0.6124395132064819,0.4314962923526764,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7914329767227173,0.4596427679061889,0.4416385293006897,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6472181677818298,0.247706800699234,1.1500980854034424,285.02685546875,284.95001220703125,302.04998779296875,291.5550537109375,298.3038635253906,297.21112060546875,285.0256042480469,1.0,0.7289455533027649,0.3110402226448059,0.3110402226448059,1.0,1.0,-3.646861076354981,0.7915312051773071,2.855329990386963,-0.0274786856025457,0.972964644432068,0.972964644432068,0.0,300.0250244140625,306.0,57018.609375,0.0,4637.4365234375,1.0,279.4413452148437,283.1180725097656,294.50262451171875,298.1007995605469,293.1499938964844,293.1499938964844,279.1499938964844,32425.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962733268737793,1.0,0.0,0.0,3.708649635314941,3.708673477172852,9.17751037832204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.0869140625,0.0,1572.2298583984375,1895.4371337890625,0.0,3976.912841796875,0.9160327911376952,1.0,0.0,3.0,1.0,0.0
18198180,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7500186562538147,0.3921106159687042,0.3594524562358856,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8983490467071533,0.6856340169906616,0.6535261273384094,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8660415410995483,0.6150233149528503,0.4334147274494171,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7899919748306274,0.4599941968917846,0.4421243965625763,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6460243463516235,0.2477667778730392,1.1509897708892822,285.0489501953125,284.95001220703125,302.04998779296875,291.5524597167969,299.2774963378906,297.2114562988281,285.0511474609375,1.0,0.7303537130355835,0.6220804452896118,0.6220804452896118,1.0,1.0,-3.650546073913574,1.564215898513794,2.0863301753997803,0.7438121438026428,1.0,1.0,0.0,303.0839538574219,309.0,61448.26953125,0.0,4660.3349609375,1.0,279.1562805175781,283.01007080078125,294.60577392578125,298.4915466308594,293.1499938964844,293.1499938964844,278.8500061035156,32812.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976264476776123,1.0,0.0,0.0,3.812611818313599,3.812636852264404,9.699256224848796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.8232421875,0.0,1696.8040771484375,1895.4371337890625,0.0,4096.1689453125,0.9396892786026,1.0,0.0,3.0,1.0,0.0
18198240,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7500186562538147,0.3921106159687042,0.3594524562358856,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8983490467071533,0.6856340169906616,0.6535261273384094,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8660415410995483,0.6150233149528503,0.4334147274494171,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7899919748306274,0.4599941968917846,0.4421243965625763,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6460243463516235,0.2477667778730392,1.1509897708892822,285.0489501953125,284.95001220703125,302.04998779296875,291.5524597167969,299.2774963378906,297.2114562988281,285.0511474609375,1.0,0.7303537130355835,0.6220804452896118,0.6220804452896118,1.0,1.0,-3.650546073913574,1.564215898513794,2.0863301753997803,0.7438121438026428,1.0,1.0,0.0,303.0839538574219,309.0,61448.26953125,0.0,4660.3349609375,1.0,279.1562805175781,283.01007080078125,294.60577392578125,298.4915466308594,293.1499938964844,293.1499938964844,278.8500061035156,32812.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976264476776123,1.0,0.0,0.0,3.812611818313599,3.812636852264404,9.699256224848796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.8232421875,0.0,1696.8040771484375,1895.4371337890625,0.0,4096.1689453125,0.9396892786026,1.0,0.0,3.0,1.0,0.0
18198300,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7493085265159607,0.3918220996856689,0.359401673078537,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.897426962852478,0.6852514743804932,0.6534156203269958,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8658563494682312,0.6161209344863892,0.4343595504760742,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.78936767578125,0.4600427150726318,0.4423519670963287,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.645505428314209,0.2477297186851501,1.1514023542404177,284.9369201660156,284.95001220703125,302.04998779296875,291.55523681640625,299.41851806640625,297.210205078125,284.9320373535156,1.0,0.7311317324638367,0.7776005864143372,0.7776005864143372,1.0,1.0,-3.6522622108459473,1.667717218399048,1.9845448732376096,0.8468549251556396,0.9611186385154724,0.9611186385154724,0.0,304.4159240722656,309.0,63239.359375,0.0,4672.64892578125,1.0,278.89532470703125,282.8422241210937,294.6516418457031,298.747314453125,293.1499938964844,293.1499938964844,278.8500061035156,34292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883033037185668,1.0,0.0,0.0,3.843619585037232,3.8436450958251953,9.85766519079334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.162109375,0.0,1745.9835205078125,1895.4371337890625,0.0,4200.47119140625,0.9467539191246032,1.0,0.0,3.0,1.0,0.0
18198360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7481065988540649,0.3911781013011932,0.3590032756328583,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8959592580795288,0.6844282746315002,0.6528656482696533,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8651400804519653,0.6168108582496643,0.4349839985370636,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7882627248764038,0.4597737789154053,0.4422796964645386,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6446105241775513,0.2474899142980575,1.1510130167007446,284.8976745605469,284.95001220703125,302.04998779296875,291.5605773925781,299.316162109375,297.2054138183594,284.8954467773437,1.0,0.7318326234817505,0.6220804452896118,0.6220804452896118,1.0,1.0,-3.651320219039917,1.5862066745758057,2.065113544464112,0.7657467722892761,0.9232487082481384,0.9232487082481384,0.0,306.0648498535156,312.0,63018.7890625,0.0,4680.9208984375,1.0,278.8564453125,282.8067626953125,294.63433837890625,298.7050476074219,293.1499938964844,293.1499938964844,278.54998779296875,36593.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948493838310242,1.0,0.0,0.0,3.814967393875122,3.814993143081665,9.711245638754915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.47265625,0.0,1729.2086181640625,1895.4371337890625,0.0,4256.4033203125,0.9421000480651855,1.0,0.0,3.0,1.0,0.0
18198420,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7450781464576721,0.3893871903419494,0.3576270937919616,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8923128843307495,0.6820778250694275,0.6509559154510498,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8630535006523132,0.6176027655601501,0.4357132911682129,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.7853940725326538,0.4586925804615021,0.4415301084518432,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6422467231750488,0.2466077655553817,1.148252248764038,284.779052734375,284.95001220703125,302.04998779296875,291.5786437988281,298.3542175292969,297.1918334960937,284.7782897949219,1.0,0.7330309748649597,0.3110402226448059,0.3110402226448059,1.0,1.0,-3.64401650428772,0.8560700416564941,2.7879464626312256,0.0378947593271732,0.7438817620277405,0.7438817620277405,0.0,309.54083251953125,315.0,59191.5078125,0.0,4688.10693359375,1.0,278.5585327148437,282.7786560058594,294.58087158203125,298.5110778808594,293.1499938964844,293.1499938964844,278.8500061035156,48491.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978586435317992,1.0,0.0,0.0,3.341937780380249,3.341961145401001,7.45229499443667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.86474609375,0.0,1302.256591796875,1895.4371337890625,0.0,4281.92041015625,0.8465999960899353,1.0,0.0,3.0,1.0,0.0
18198480,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7450781464576721,0.3893871903419494,0.3576270937919616,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8923128843307495,0.6820778250694275,0.6509559154510498,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8630535006523132,0.6176027655601501,0.4357132911682129,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.7853940725326538,0.4586925804615021,0.4415301084518432,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6422467231750488,0.2466077655553817,1.148252248764038,284.779052734375,284.95001220703125,302.04998779296875,291.5786437988281,298.3542175292969,297.1918334960937,284.7782897949219,1.0,0.7330309748649597,0.3110402226448059,0.3110402226448059,1.0,1.0,-3.64401650428772,0.8560700416564941,2.7879464626312256,0.0378947593271732,0.7438817620277405,0.7438817620277405,0.0,309.54083251953125,315.0,59191.5078125,0.0,4688.10693359375,1.0,278.5585327148437,282.7786560058594,294.58087158203125,298.5110778808594,293.1499938964844,293.1499938964844,278.8500061035156,48491.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978586435317992,1.0,0.0,0.0,3.341937780380249,3.341961145401001,7.45229499443667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.86474609375,0.0,1302.256591796875,1895.4371337890625,0.0,4281.92041015625,0.8465999960899353,1.0,0.0,3.0,1.0,0.0
18198540,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7435982823371887,0.3892991840839386,0.3572340309619903,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8903465270996094,0.6816627979278564,0.6501594185829163,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8626183271408081,0.6203299760818481,0.4373209476470947,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7839816808700562,0.4589600563049316,0.4415058493614197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6409546732902527,0.2464838624000549,1.1470414400100708,284.9517517089844,284.95001220703125,302.04998779296875,291.6058349609375,298.2847900390625,297.1947631835937,284.9540100097656,1.0,0.7346242070198059,0.0,0.0,1.0,1.0,-3.643018960952759,2.4032673536567017e-05,3.6429948806762695,-0.8175197243690491,0.8228322863578796,0.8228322863578796,0.0,311.6558532714844,318.0,57404.82421875,0.0,4707.5380859375,1.0,278.8386535644531,283.0117492675781,294.50860595703125,298.1495056152344,293.1499938964844,293.1499938964844,279.1499938964844,37516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972548484802246,1.0,0.0,0.0,3.28426456451416,3.284285306930542,7.197299396466406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.58056640625,0.0,1173.2764892578125,1895.4371337890625,0.0,4063.62109375,0.8264983296394348,1.0,0.0,3.0,1.0,0.0
18198600,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7435982823371887,0.3892991840839386,0.3572340309619903,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8903465270996094,0.6816627979278564,0.6501594185829163,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8626183271408081,0.6203299760818481,0.4373209476470947,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7839816808700562,0.4589600563049316,0.4415058493614197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6409546732902527,0.2464838624000549,1.1470414400100708,284.9517517089844,284.95001220703125,302.04998779296875,291.6058349609375,298.2847900390625,297.1947631835937,284.9540100097656,1.0,0.7346242070198059,0.0,0.0,1.0,1.0,-3.643018960952759,2.4032673536567017e-05,3.6429948806762695,-0.8175197243690491,0.8228322863578796,0.8228322863578796,0.0,311.6558532714844,318.0,57404.82421875,0.0,4707.5380859375,1.0,278.8386535644531,283.0117492675781,294.50860595703125,298.1495056152344,293.1499938964844,293.1499938964844,279.1499938964844,37516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972548484802246,1.0,0.0,0.0,3.28426456451416,3.284285306930542,7.197299396466406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.58056640625,0.0,1173.2764892578125,1895.4371337890625,0.0,4063.62109375,0.8264983296394348,1.0,0.0,3.0,1.0,0.0
18198660,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7425712943077087,0.389710932970047,0.3576899766921997,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.88877272605896,0.6819495558738708,0.6504923701286316,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.862496554851532,0.6235435605049133,0.439621239900589,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7829893231391907,0.4598320722579956,0.4423754811286926,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6401185989379883,0.2468509972095489,1.1488782167434692,285.0136413574219,284.95001220703125,302.04998779296875,291.641357421875,298.2953796386719,297.2026062011719,285.01239013671875,1.0,0.7362512946128845,0.3089151382446289,0.3089151382446289,1.0,1.0,-3.650000810623169,0.7856742739677429,2.864326477050781,-0.0342397503554821,0.9046786427497864,0.9046786427497864,0.0,314.68914794921875,321.0,57196.96484375,0.0,4737.72802734375,1.0,279.1388244628906,283.0883178710937,294.57647705078125,298.1676940917969,293.1499938964844,293.1499938964844,278.8500061035156,32255.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566823840141296,1.0,0.0,0.0,3.4633710384368896,3.463392496109009,8.003709695003636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.8037109375,0.0,1308.6956787109375,1895.4371337890625,0.0,3922.957763671875,0.8607609272003174,1.0,0.0,3.0,1.0,0.0
18198720,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7425712943077087,0.389710932970047,0.3576899766921997,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.88877272605896,0.6819495558738708,0.6504923701286316,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.862496554851532,0.6235435605049133,0.439621239900589,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7829893231391907,0.4598320722579956,0.4423754811286926,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6401185989379883,0.2468509972095489,1.1488782167434692,285.0136413574219,284.95001220703125,302.04998779296875,291.641357421875,298.2953796386719,297.2026062011719,285.01239013671875,1.0,0.7362512946128845,0.3089151382446289,0.3089151382446289,1.0,1.0,-3.650000810623169,0.7856742739677429,2.864326477050781,-0.0342397503554821,0.9046786427497864,0.9046786427497864,0.0,314.68914794921875,321.0,57196.96484375,0.0,4737.72802734375,1.0,279.1388244628906,283.0883178710937,294.57647705078125,298.1676940917969,293.1499938964844,293.1499938964844,278.8500061035156,32255.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566823840141296,1.0,0.0,0.0,3.4633710384368896,3.463392496109009,8.003709695003636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.8037109375,0.0,1308.6956787109375,1895.4371337890625,0.0,3922.957763671875,0.8607609272003174,1.0,0.0,3.0,1.0,0.0
18198780,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7411176562309265,0.3895237743854522,0.3576728999614715,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8867915272712708,0.6815459132194519,0.6502907276153564,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8619189262390137,0.6260366439819336,0.44146329164505,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7816649079322815,0.4602544903755188,0.4429285824298858,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6390838027000427,0.2469967454671859,1.150190830230713,285.04205322265625,284.95001220703125,302.04998779296875,291.68438720703125,299.266845703125,297.20416259765625,285.0428466796875,1.0,0.7377592921257019,0.6178302764892578,0.6178302764892578,1.0,1.0,-3.654200792312622,1.5608971118927002,2.093303680419922,0.7394416332244873,0.962472915649414,0.962472915649414,0.0,317.8638000488281,324.0,61988.96875,0.0,4762.89453125,1.0,278.8590393066406,282.9808044433594,294.73419189453125,298.6362609863281,293.1499938964844,293.1499938964844,278.54998779296875,31460.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694122672080994,1.0,0.0,0.0,3.5995771884918213,3.599599838256836,8.645622529002139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.712890625,0.0,1444.29248046875,1895.4371337890625,0.0,4036.029541015625,0.8910583853721619,1.0,0.0,3.0,1.0,0.0
18198840,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7411176562309265,0.3895237743854522,0.3576728999614715,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8867915272712708,0.6815459132194519,0.6502907276153564,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8619189262390137,0.6260366439819336,0.44146329164505,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7816649079322815,0.4602544903755188,0.4429285824298858,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6390838027000427,0.2469967454671859,1.150190830230713,285.04205322265625,284.95001220703125,302.04998779296875,291.68438720703125,299.266845703125,297.20416259765625,285.0428466796875,1.0,0.7377592921257019,0.6178302764892578,0.6178302764892578,1.0,1.0,-3.654200792312622,1.5608971118927002,2.093303680419922,0.7394416332244873,0.962472915649414,0.962472915649414,0.0,317.8638000488281,324.0,61988.96875,0.0,4762.89453125,1.0,278.8590393066406,282.9808044433594,294.73419189453125,298.6362609863281,293.1499938964844,293.1499938964844,278.54998779296875,31460.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694122672080994,1.0,0.0,0.0,3.5995771884918213,3.599599838256836,8.645622529002139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.712890625,0.0,1444.29248046875,1895.4371337890625,0.0,4036.029541015625,0.8910583853721619,1.0,0.0,3.0,1.0,0.0
18198900,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.740440309047699,0.3892078697681427,0.3576303720474243,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8858659267425537,0.6810683608055115,0.6501312255859375,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8616915345191956,0.6270046830177307,0.4423510432243347,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7810574769973755,0.4602761268615722,0.4431628882884979,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6386048197746277,0.24696084856987,1.1507132053375244,284.9275207519531,284.95001220703125,302.04998779296875,291.7084655761719,299.4125061035156,297.2028503417969,284.92437744140625,1.0,0.7385634183883667,0.7722878456115723,0.7722878456115723,1.0,1.0,-3.655940771102905,1.667788863182068,1.9881519079208367,0.8458672165870667,0.899045467376709,0.899045467376709,0.0,319.2748107910156,324.0,63836.2265625,0.0,4775.7998046875,1.0,278.6010131835937,282.8115539550781,294.8056335449219,298.9289855957031,293.1499938964844,293.1499938964844,278.54998779296875,34263.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817857146263124,1.0,0.0,0.0,3.633792638778688,3.6338162422180176,8.810764029476559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5458984375,0.0,1502.27685546875,1895.4371337890625,0.0,4144.22607421875,0.8988630175590515,1.0,0.0,3.0,1.0,0.0
18198960,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7393127083778381,0.388609766960144,0.357240080833435,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8844382166862488,0.6802346706390381,0.6495311260223389,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8609732389450073,0.6276472806930542,0.4429132342338562,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7800032496452332,0.4600321054458618,0.4430891573429107,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6377765536308289,0.2467464357614517,1.1503841876983645,284.9033203125,284.95001220703125,302.04998779296875,291.7341003417969,299.30718994140625,297.1986389160156,284.9012451171875,1.0,0.7392780184745789,0.6178302764892578,0.6178302764892578,1.0,1.0,-3.654942989349365,1.583488702774048,2.0714542865753174,0.7619588375091553,0.8714062571525574,0.8714062571525574,0.0,320.9751892089844,327.0,63611.6953125,0.0,4784.24072265625,1.0,278.5583190917969,282.7890014648437,294.80810546875,298.9109191894531,293.1499938964844,293.1499938964844,278.8500061035156,36749.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883557558059692,1.0,0.0,0.0,3.595517873764038,3.595541477203369,8.626133762845711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.556640625,0.0,1478.918212890625,1895.4371337890625,0.0,4200.92138671875,0.8930513858795166,1.0,0.0,3.0,1.0,0.0
18199020,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7374255657196045,0.3877624869346618,0.3565908968448639,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8819909691810608,0.6789061427116394,0.6484174132347107,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8599576354026794,0.6293255090713501,0.4441651701927185,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7782267928123474,0.4597565829753876,0.4429587423801422,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6363185048103333,0.2463945001363754,1.1494427919387815,284.84967041015625,284.95001220703125,302.04998779296875,291.78973388671875,298.35009765625,297.1938781738281,284.8446350097656,1.0,0.740821361541748,0.3089151382446289,0.3089151382446289,1.0,1.0,-3.6530282497406006,0.8514963388442993,2.801531791687012,0.0309336241334676,0.8134714961051941,0.8134714961051941,0.0,323.76275634765625,330.0,59257.1328125,0.0,4802.32666015625,1.0,278.8415832519531,282.8582763671875,294.7574462890625,298.6055908203125,293.1499938964844,293.1499938964844,279.1499938964844,40108.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792767763137816,1.0,0.0,0.0,3.522300958633423,3.522324562072754,8.278396990135661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.39599609375,0.0,1425.350830078125,1895.4371337890625,0.0,4122.43359375,0.8776355385780334,1.0,0.0,3.0,1.0,0.0
18199080,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7374255657196045,0.3877624869346618,0.3565908968448639,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8819909691810608,0.6789061427116394,0.6484174132347107,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8599576354026794,0.6293255090713501,0.4441651701927185,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7782267928123474,0.4597565829753876,0.4429587423801422,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6363185048103333,0.2463945001363754,1.1494427919387815,284.84967041015625,284.95001220703125,302.04998779296875,291.78973388671875,298.35009765625,297.1938781738281,284.8446350097656,1.0,0.740821361541748,0.3089151382446289,0.3089151382446289,1.0,1.0,-3.6530282497406006,0.8514963388442993,2.801531791687012,0.0309336241334676,0.8134714961051941,0.8134714961051941,0.0,323.76275634765625,330.0,59257.1328125,0.0,4802.32666015625,1.0,278.8415832519531,282.8582763671875,294.7574462890625,298.6055908203125,293.1499938964844,293.1499938964844,279.1499938964844,40108.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792767763137816,1.0,0.0,0.0,3.522300958633423,3.522324562072754,8.278396990135661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.39599609375,0.0,1425.350830078125,1895.4371337890625,0.0,4122.43359375,0.8776355385780334,1.0,0.0,3.0,1.0,0.0
18199140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.735849916934967,0.3874595463275909,0.3561744689941406,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8798624873161316,0.6781575679779053,0.6475356221199036,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8592234253883362,0.6315105557441711,0.4455612599849701,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7767312526702881,0.4599060416221618,0.4429911971092224,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6350541114807129,0.2462682723999023,1.148793339729309,284.9753112792969,284.95001220703125,302.04998779296875,291.85040283203125,298.2847595214844,297.1939392089844,284.9759826660156,1.0,0.742609977722168,0.0,0.0,1.0,1.0,-3.652390480041504,2.3960439648362808e-05,3.6523666381835938,-0.8199148774147034,0.8907607197761536,0.8907607197761536,0.0,326.2970886230469,333.0,57774.8515625,0.0,4825.40625,1.0,279.14031982421875,283.0421142578125,294.76666259765625,298.4114685058594,293.1499938964844,293.1499938964844,279.45001220703125,34911.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579033255577089,1.0,0.0,0.0,3.5373992919921875,3.537422180175781,8.349519475814304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.08056640625,0.0,1403.575439453125,1895.4371337890625,0.0,3933.8740234375,0.8795532584190369,1.0,0.0,3.0,1.0,0.0
18199200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.735849916934967,0.3874595463275909,0.3561744689941406,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8798624873161316,0.6781575679779053,0.6475356221199036,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8592234253883362,0.6315105557441711,0.4455612599849701,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7767312526702881,0.4599060416221618,0.4429911971092224,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6350541114807129,0.2462682723999023,1.148793339729309,284.9753112792969,284.95001220703125,302.04998779296875,291.85040283203125,298.2847595214844,297.1939392089844,284.9759826660156,1.0,0.742609977722168,0.0,0.0,1.0,1.0,-3.652390480041504,2.3960439648362808e-05,3.6523666381835938,-0.8199148774147034,0.8907607197761536,0.8907607197761536,0.0,326.2970886230469,333.0,57774.8515625,0.0,4825.40625,1.0,279.14031982421875,283.0421142578125,294.76666259765625,298.4114685058594,293.1499938964844,293.1499938964844,279.45001220703125,34911.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579033255577089,1.0,0.0,0.0,3.5373992919921875,3.537422180175781,8.349519475814304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.08056640625,0.0,1403.575439453125,1895.4371337890625,0.0,3933.8740234375,0.8795532584190369,1.0,0.0,3.0,1.0,0.0
18199260,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7346590757369995,0.3877857327461242,0.3565141558647156,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8780301809310913,0.6781648397445679,0.6475726962089539,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8587051033973694,0.6342479586601257,0.4475061595439911,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7755536437034607,0.4606812000274658,0.4437533915042877,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6341018080711365,0.2465826869010925,1.1504324674606323,285.05029296875,284.95001220703125,302.04998779296875,291.9153747558594,298.2930603027344,297.1992492675781,285.04852294921875,1.0,0.7442213892936707,0.3099181354045868,0.3099181354045868,1.0,1.0,-3.658087491989136,0.7910703420639038,2.8670170307159424,-0.0310008432716131,1.0,1.0,0.0,329.6810302734375,336.0,57499.984375,0.0,4854.30517578125,1.0,279.4413146972656,283.1330261230469,294.86181640625,298.4676513671875,293.1499938964844,293.1499938964844,279.1499938964844,31407.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445521831512452,1.0,0.0,0.0,3.725887298583984,3.7259113788604736,9.263022775485296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.888671875,0.0,1584.1741943359375,1895.4371337890625,0.0,3813.75390625,0.9191009998321532,1.0,0.0,3.0,1.0,0.0
18199320,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7346590757369995,0.3877857327461242,0.3565141558647156,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8780301809310913,0.6781648397445679,0.6475726962089539,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8587051033973694,0.6342479586601257,0.4475061595439911,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7755536437034607,0.4606812000274658,0.4437533915042877,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6341018080711365,0.2465826869010925,1.1504324674606323,285.05029296875,284.95001220703125,302.04998779296875,291.9153747558594,298.2930603027344,297.1992492675781,285.04852294921875,1.0,0.7442213892936707,0.3099181354045868,0.3099181354045868,1.0,1.0,-3.658087491989136,0.7910703420639038,2.8670170307159424,-0.0310008432716131,1.0,1.0,0.0,329.6810302734375,336.0,57499.984375,0.0,4854.30517578125,1.0,279.4413146972656,283.1330261230469,294.86181640625,298.4676513671875,293.1499938964844,293.1499938964844,279.1499938964844,31407.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445521831512452,1.0,0.0,0.0,3.725887298583984,3.7259113788604736,9.263022775485296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.888671875,0.0,1584.1741943359375,1895.4371337890625,0.0,3813.75390625,0.9191009998321532,1.0,0.0,3.0,1.0,0.0
