time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199380,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7332704663276672,0.3876415193080902,0.3565074801445007,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8760443329811096,0.6776220202445984,0.6472048759460449,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8579657077789307,0.6363722085952759,0.4490684270858764,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7742616534233093,0.4611002802848816,0.4442802667617798,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6330970525741577,0.246718630194664,1.1516563892364502,285.1072998046875,284.95001220703125,302.04998779296875,291.9837951660156,299.26812744140625,297.1995544433594,285.1119689941406,1.0,0.745680034160614,0.6198362708091736,0.6198362708091736,1.0,1.0,-3.6616244316101074,1.5666356086730957,2.094988822937012,0.743130624294281,1.0,1.0,0.0,332.95751953125,339.0,62553.6796875,0.0,4878.37158203125,1.0,279.1560974121094,283.052978515625,295.04052734375,298.9700927734375,293.1499938964844,293.1499938964844,278.8500061035156,33127.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588207006454468,1.0,0.0,0.0,3.8339457511901855,3.833971261978149,9.808107961362111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8095703125,0.0,1725.0355224609375,1895.4371337890625,0.0,3942.06640625,0.944521188735962,1.0,0.0,3.0,1.0,0.0
18199440,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7332704663276672,0.3876415193080902,0.3565074801445007,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8760443329811096,0.6776220202445984,0.6472048759460449,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8579657077789307,0.6363722085952759,0.4490684270858764,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7742616534233093,0.4611002802848816,0.4442802667617798,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6330970525741577,0.246718630194664,1.1516563892364502,285.1072998046875,284.95001220703125,302.04998779296875,291.9837951660156,299.26812744140625,297.1995544433594,285.1119689941406,1.0,0.745680034160614,0.6198362708091736,0.6198362708091736,1.0,1.0,-3.6616244316101074,1.5666356086730957,2.094988822937012,0.743130624294281,1.0,1.0,0.0,332.95751953125,339.0,62553.6796875,0.0,4878.37158203125,1.0,279.1560974121094,283.052978515625,295.04052734375,298.9700927734375,293.1499938964844,293.1499938964844,278.8500061035156,33127.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588207006454468,1.0,0.0,0.0,3.8339457511901855,3.833971261978149,9.808107961362111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8095703125,0.0,1725.0355224609375,1895.4371337890625,0.0,3942.06640625,0.944521188735962,1.0,0.0,3.0,1.0,0.0
18199500,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7328067421913147,0.3875694274902344,0.3566034436225891,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8753203749656677,0.677335262298584,0.6471258401870728,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8578577637672424,0.6374107003211975,0.4499388039112091,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7738508582115173,0.4613052010536194,0.4446141719818115,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6327688097953796,0.2467897832393646,1.1524256467819214,285.0158996582031,284.95001220703125,302.04998779296875,292.0190734863281,299.4127197265625,297.19976806640625,285.0109558105469,1.0,0.7465049624443054,0.7747953534126282,0.7747953534126282,1.0,1.0,-3.664020538330078,1.672502875328064,1.9915176630020144,0.8483316898345947,1.0,1.0,0.0,334.23992919921875,339.0,64609.4921875,0.0,4892.44970703125,1.0,278.894287109375,282.89923095703125,295.1190490722656,299.279052734375,293.1499938964844,293.1499938964844,278.8500061035156,33771.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712172150611876,1.0,0.0,0.0,3.870788097381592,3.870813846588135,9.997514780479833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.98046875,0.0,1775.27685546875,1895.4371337890625,0.0,4051.92236328125,0.9533018469810486,1.0,0.0,3.0,1.0,0.0
18199560,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.731899619102478,0.38702592253685,0.3563516139984131,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8741108775138855,0.6765022873878479,0.6466222405433655,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8572620749473572,0.6378978490829468,0.4504753649234772,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.773009717464447,0.4611157476902008,0.4446556866168976,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6321141719818115,0.2466199249029159,1.1524379253387451,284.95281982421875,284.95001220703125,302.04998779296875,292.054931640625,299.3089599609375,297.1959533691406,284.9482727050781,1.0,0.7472639679908752,0.6198362708091736,0.6198362708091736,1.0,1.0,-3.6638262271881104,1.58966064453125,2.0741655826568604,0.7657090425491333,0.989299774169922,0.989299774169922,0.0,335.8511657714844,342.0,64712.109375,0.0,4902.62451171875,1.0,278.8572082519531,282.8328552246094,295.1331787109375,299.29315185546875,293.1499938964844,293.1499938964844,278.54998779296875,34393.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781687259674072,1.0,0.0,0.0,3.897502422332764,3.897528648376465,1.0135986485693138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.9853515625,0.0,1813.5208740234373,1895.4371337890625,0.0,4112.78515625,0.9596120715141296,1.0,0.0,3.0,1.0,0.0
18199620,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.7288947105407715,0.3847955465316772,0.3547891676425934,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8704051971435547,0.6734057068824768,0.6442643404006958,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8548250198364258,0.6375265121459961,0.4505841434001922,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7701448798179626,0.4596501886844635,0.4437401592731476,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.6298300623893738,0.2455437034368515,1.1494381427764893,284.7502136230469,284.95001220703125,302.04998779296875,292.1279296875,298.3418884277344,297.17779541015625,284.74981689453125,1.0,0.7483845353126526,0.3099181354045868,0.3099181354045868,1.0,1.0,-3.6545331478118896,0.8553314805030823,2.799201726913452,0.03413912281394,0.7571362853050232,0.7571362853050232,0.0,339.7658386230469,345.0,60645.88671875,0.0,4906.470703125,1.0,278.5570983886719,282.7252502441406,295.1310119628906,299.16387939453125,293.1499938964844,293.1499938964844,278.8500061035156,49022.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982692539691925,1.0,0.0,0.0,3.466728687286377,3.4667532444000244,8.019235906431277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4609375,0.0,1431.21484375,1895.4371337890625,0.0,4152.08349609375,0.8734253644943237,1.0,0.0,3.0,1.0,0.0
18199680,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.7288947105407715,0.3847955465316772,0.3547891676425934,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8704051971435547,0.6734057068824768,0.6442643404006958,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8548250198364258,0.6375265121459961,0.4505841434001922,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7701448798179626,0.4596501886844635,0.4437401592731476,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.6298300623893738,0.2455437034368515,1.1494381427764893,284.7502136230469,284.95001220703125,302.04998779296875,292.1279296875,298.3418884277344,297.17779541015625,284.74981689453125,1.0,0.7483845353126526,0.3099181354045868,0.3099181354045868,1.0,1.0,-3.6545331478118896,0.8553314805030823,2.799201726913452,0.03413912281394,0.7571362853050232,0.7571362853050232,0.0,339.7658386230469,345.0,60645.88671875,0.0,4906.470703125,1.0,278.5570983886719,282.7252502441406,295.1310119628906,299.16387939453125,293.1499938964844,293.1499938964844,278.8500061035156,49022.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982692539691925,1.0,0.0,0.0,3.466728687286377,3.4667532444000244,8.019235906431277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4609375,0.0,1431.21484375,1895.4371337890625,0.0,4152.08349609375,0.8734253644943237,1.0,0.0,3.0,1.0,0.0
18199740,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7271741032600403,0.3844553530216217,0.3540713191032409,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8680979013442993,0.672389805316925,0.642797589302063,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.853826105594635,0.6394211649894714,0.4515060484409332,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7684654593467712,0.4596070945262909,0.4433557689189911,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6283347010612488,0.245209738612175,1.1471824645996094,284.9409484863281,284.95001220703125,302.04998779296875,292.2020263671875,298.27301025390625,297.177490234375,284.943603515625,1.0,0.7496675848960876,0.0,0.0,1.0,1.0,-3.649818181991577,2.4020057026064023e-05,3.649794101715088,-0.8198084831237793,0.8354527354240417,0.8354527354240417,0.0,342.2279357910156,348.0,58647.875,0.0,4917.36865234375,1.0,278.8397216796875,282.9800720214844,295.0972595214844,298.81268310546875,293.1499938964844,293.1499938964844,279.1499938964844,37986.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555386304855348,1.0,0.0,0.0,3.381058931350708,3.3810808658599854,7.627791092090774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.3662109375,0.0,1267.8056640625,1895.4371337890625,0.0,3912.71875,0.8481277227401733,1.0,0.0,3.0,1.0,0.0
18199800,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7271741032600403,0.3844553530216217,0.3540713191032409,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8680979013442993,0.672389805316925,0.642797589302063,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.853826105594635,0.6394211649894714,0.4515060484409332,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7684654593467712,0.4596070945262909,0.4433557689189911,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6283347010612488,0.245209738612175,1.1471824645996094,284.9409484863281,284.95001220703125,302.04998779296875,292.2020263671875,298.27301025390625,297.177490234375,284.943603515625,1.0,0.7496675848960876,0.0,0.0,1.0,1.0,-3.649818181991577,2.4020057026064023e-05,3.649794101715088,-0.8198084831237793,0.8354527354240417,0.8354527354240417,0.0,342.2279357910156,348.0,58647.875,0.0,4917.36865234375,1.0,278.8397216796875,282.9800720214844,295.0972595214844,298.81268310546875,293.1499938964844,293.1499938964844,279.1499938964844,37986.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555386304855348,1.0,0.0,0.0,3.381058931350708,3.3810808658599854,7.627791092090774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.3662109375,0.0,1267.8056640625,1895.4371337890625,0.0,3912.71875,0.8481277227401733,1.0,0.0,3.0,1.0,0.0
18199860,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7263410091400146,0.3848999440670013,0.3545141816139221,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8666692972183228,0.6723971962928772,0.6428188681602478,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8536272048950195,0.642131507396698,0.453426331281662,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7676314115524292,0.4604059159755707,0.4441181123256683,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6276076436042786,0.2455204129219055,1.1486276388168335,285.01788330078125,284.95001220703125,302.04998779296875,292.2764892578125,298.2827453613281,297.1845092773437,285.01678466796875,1.0,0.7510538101196289,0.3081174790859222,0.3081174790859222,1.0,1.0,-3.655351400375366,0.7846362590789795,2.8707151412963867,-0.0373213700950145,0.9265806078910828,0.9265806078910828,0.0,345.16619873046875,351.0,58418.2421875,0.0,4943.2119140625,1.0,279.13983154296875,283.0723571777344,295.20635986328125,298.87017822265625,293.1499938964844,293.1499938964844,278.8500061035156,32361.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385510683059692,1.0,0.0,0.0,3.552191257476806,3.552213668823242,8.41949315599777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1923828125,0.0,1400.5587158203125,1895.4371337890625,0.0,3759.26171875,0.8808147311210632,1.0,0.0,3.0,1.0,0.0
18199920,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7263410091400146,0.3848999440670013,0.3545141816139221,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8666692972183228,0.6723971962928772,0.6428188681602478,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8536272048950195,0.642131507396698,0.453426331281662,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7676314115524292,0.4604059159755707,0.4441181123256683,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6276076436042786,0.2455204129219055,1.1486276388168335,285.01788330078125,284.95001220703125,302.04998779296875,292.2764892578125,298.2827453613281,297.1845092773437,285.01678466796875,1.0,0.7510538101196289,0.3081174790859222,0.3081174790859222,1.0,1.0,-3.655351400375366,0.7846362590789795,2.8707151412963867,-0.0373213700950145,0.9265806078910828,0.9265806078910828,0.0,345.16619873046875,351.0,58418.2421875,0.0,4943.2119140625,1.0,279.13983154296875,283.0723571777344,295.20635986328125,298.87017822265625,293.1499938964844,293.1499938964844,278.8500061035156,32361.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385510683059692,1.0,0.0,0.0,3.552191257476806,3.552213668823242,8.41949315599777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1923828125,0.0,1400.5587158203125,1895.4371337890625,0.0,3759.26171875,0.8808147311210632,1.0,0.0,3.0,1.0,0.0
18199980,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7252461910247803,0.384907990694046,0.3546122908592224,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8650272488594055,0.671923041343689,0.6424733400344849,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8531435132026672,0.6442765593528748,0.4549736976623535,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7666358351707458,0.460902452468872,0.4446824193000793,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6268298029899597,0.2457247972488403,1.1499942541122437,285.0875244140625,284.95001220703125,302.04998779296875,292.3505249023437,299.2557067871094,297.18719482421875,285.0898742675781,1.0,0.752414345741272,0.6162349581718445,0.6162349581718445,1.0,1.0,-3.659238576889038,1.561356544494629,2.097882032394409,0.7378444671630859,1.0,1.0,0.0,348.1497802734375,354.0,64118.04296875,0.0,4966.52294921875,1.0,278.8583374023437,282.99285888671875,295.4025573730469,299.4198608398437,293.1499938964844,293.1499938964844,278.54998779296875,31060.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515162706375122,1.0,0.0,0.0,3.70865535736084,3.708678960800171,9.177538800031472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4013671875,0.0,1561.860595703125,1895.4371337890625,0.0,3876.611572265625,0.9150891304016112,1.0,0.0,3.0,1.0,0.0
18200040,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7252461910247803,0.384907990694046,0.3546122908592224,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8650272488594055,0.671923041343689,0.6424733400344849,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8531435132026672,0.6442765593528748,0.4549736976623535,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7666358351707458,0.460902452468872,0.4446824193000793,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6268298029899597,0.2457247972488403,1.1499942541122437,285.0875244140625,284.95001220703125,302.04998779296875,292.3505249023437,299.2557067871094,297.18719482421875,285.0898742675781,1.0,0.752414345741272,0.6162349581718445,0.6162349581718445,1.0,1.0,-3.659238576889038,1.561356544494629,2.097882032394409,0.7378444671630859,1.0,1.0,0.0,348.1497802734375,354.0,64118.04296875,0.0,4966.52294921875,1.0,278.8583374023437,282.99285888671875,295.4025573730469,299.4198608398437,293.1499938964844,293.1499938964844,278.54998779296875,31060.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515162706375122,1.0,0.0,0.0,3.70865535736084,3.708678960800171,9.177538800031472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4013671875,0.0,1561.860595703125,1895.4371337890625,0.0,3876.611572265625,0.9150891304016112,1.0,0.0,3.0,1.0,0.0
18200100,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7248311042785645,0.3847685158252716,0.3547118604183197,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8643620014190674,0.671514630317688,0.642354428768158,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8530518412590027,0.6451531052589417,0.4557920396327972,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7662765383720398,0.4610374271869659,0.445004403591156,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6265530586242676,0.2457776516675949,1.1508198976516724,284.9809875488281,284.95001220703125,302.04998779296875,292.3871459960937,299.4044494628906,297.1874389648437,284.9755249023437,1.0,0.7532066106796265,0.770293653011322,0.770293653011322,1.0,1.0,-3.66158390045166,1.6699563264846802,1.9916276931762693,0.8458045721054077,0.9766141176223756,0.9766141176223756,0.0,349.40234375,354.0,66368.2734375,0.0,4980.29443359375,1.0,278.5977783203125,282.82232666015625,295.4903259277344,299.7597961425781,293.1499938964844,293.1499938964844,278.54998779296875,32481.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647010564804076,1.0,0.0,0.0,3.7701048851013184,3.770129442214966,9.484188012720552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.185546875,0.0,1643.752197265625,1895.4371337890625,0.0,3994.37939453125,0.9292380213737488,1.0,0.0,3.0,1.0,0.0
18200160,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7239062190055847,0.3841544687747955,0.3544008135795593,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8631591796875,0.6705581545829773,0.6417391300201416,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8524148464202881,0.6454756855964661,0.4562170803546905,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7654353380203247,0.460768312215805,0.4449783563613891,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6259052753448486,0.2455807477235794,1.1507441997528076,284.92108154296875,284.95001220703125,302.04998779296875,292.4233703613281,299.2977294921875,297.18365478515625,284.91705322265625,1.0,0.7539135217666626,0.6162349581718445,0.6162349581718445,1.0,1.0,-3.660862684249878,1.5846019983291626,2.076260805130005,0.7607871294021606,0.9365993142127992,0.9365993142127992,0.0,351.0498046875,357.0,66341.6015625,0.0,4989.1728515625,1.0,278.5571594238281,282.7611999511719,295.5069580078125,299.7808532714844,293.1499938964844,293.1499938964844,278.25,34837.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724242091178894,1.0,0.0,0.0,3.776901006698608,3.776926040649414,9.518411729914078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.3466796875,0.0,1669.9881591796875,1895.4371337890625,0.0,4062.52978515625,0.9322443008422852,1.0,0.0,3.0,1.0,0.0
18200220,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.721064031124115,0.3820578157901764,0.3528589606285095,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8597463965415955,0.6675463318824768,0.6393362879753113,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8501607775688171,0.6451045870780945,0.4562363624572754,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.7628057599067688,0.4593666791915893,0.4440344572067261,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6237877011299133,0.244579330086708,1.1478148698806765,284.7607727050781,284.95001220703125,302.04998779296875,292.49432373046875,298.32427978515625,297.168212890625,284.7605895996094,1.0,0.7549737095832825,0.3081174790859222,0.3081174790859222,1.0,1.0,-3.651479959487915,0.8483889698982239,2.803091049194336,0.0272856578230857,0.7286389470100403,0.7286389470100403,0.0,354.84869384765625,360.0,61324.88671875,0.0,4991.8251953125,1.0,278.2587585449219,282.7068786621094,295.4906005859375,299.59033203125,293.1499938964844,293.1499938964844,278.54998779296875,49651.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975553810596466,1.0,0.0,0.0,3.2831897735595703,3.283212900161743,7.192589350779599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.39453125,0.0,1253.9630126953125,1895.4371337890625,0.0,4089.95654296875,0.8345479965209961,1.0,0.0,3.0,1.0,0.0
18200280,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.721064031124115,0.3820578157901764,0.3528589606285095,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8597463965415955,0.6675463318824768,0.6393362879753113,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8501607775688171,0.6451045870780945,0.4562363624572754,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.7628057599067688,0.4593666791915893,0.4440344572067261,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6237877011299133,0.244579330086708,1.1478148698806765,284.7607727050781,284.95001220703125,302.04998779296875,292.49432373046875,298.32427978515625,297.168212890625,284.7605895996094,1.0,0.7549737095832825,0.3081174790859222,0.3081174790859222,1.0,1.0,-3.651479959487915,0.8483889698982239,2.803091049194336,0.0272856578230857,0.7286389470100403,0.7286389470100403,0.0,354.84869384765625,360.0,61324.88671875,0.0,4991.8251953125,1.0,278.2587585449219,282.7068786621094,295.4906005859375,299.59033203125,293.1499938964844,293.1499938964844,278.54998779296875,49651.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975553810596466,1.0,0.0,0.0,3.2831897735595703,3.283212900161743,7.192589350779599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.39453125,0.0,1253.9630126953125,1895.4371337890625,0.0,4089.95654296875,0.8345479965209961,1.0,0.0,3.0,1.0,0.0
18200340,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7195311784744263,0.3817779719829559,0.3522510528564453,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8577136993408203,0.6665375828742981,0.6379460692405701,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8493370413780212,0.6469284892082214,0.4571573138236999,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7613639831542969,0.4593584835529327,0.443725973367691,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6224891543388367,0.2443269193172454,1.146013855934143,284.9469909667969,284.95001220703125,302.04998779296875,292.5625915527344,298.267578125,297.16912841796875,284.9497985839844,1.0,0.7562897205352783,0.0,0.0,1.0,1.0,-3.647629737854004,2.382902857789304e-05,3.6476058959960938,-0.8199090957641602,0.8089953064918518,0.8089953064918518,0.0,357.1967468261719,348.0,59369.9921875,0.0,5004.32763671875,1.0,278.537841796875,282.95684814453125,295.45428466796875,299.2203674316406,293.1499938964844,293.1499938964844,278.8500061035156,37902.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476083517074584,1.0,0.0,0.0,3.207220554351806,3.2072408199310303,6.863584189886751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.34033203125,0.0,1106.5999755859375,1895.4371337890625,0.0,3841.390869140625,0.8103103041648865,1.0,0.0,3.0,1.0,0.0
18200400,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7195311784744263,0.3817779719829559,0.3522510528564453,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8577136993408203,0.6665375828742981,0.6379460692405701,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8493370413780212,0.6469284892082214,0.4571573138236999,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7613639831542969,0.4593584835529327,0.443725973367691,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6224891543388367,0.2443269193172454,1.146013855934143,284.9469909667969,284.95001220703125,302.04998779296875,292.5625915527344,298.267578125,297.16912841796875,284.9497985839844,1.0,0.7562897205352783,0.0,0.0,1.0,1.0,-3.647629737854004,2.382902857789304e-05,3.6476058959960938,-0.8199090957641602,0.8089953064918518,0.8089953064918518,0.0,357.1967468261719,348.0,59369.9921875,0.0,5004.32763671875,1.0,278.537841796875,282.95684814453125,295.45428466796875,299.2203674316406,293.1499938964844,293.1499938964844,278.8500061035156,37902.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476083517074584,1.0,0.0,0.0,3.207220554351806,3.2072408199310303,6.863584189886751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.34033203125,0.0,1106.5999755859375,1895.4371337890625,0.0,3841.390869140625,0.8103103041648865,1.0,0.0,3.0,1.0,0.0
18200460,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7215051651000977,0.3821174800395965,0.3523614704608917,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8598934412002563,0.6663196682929993,0.6375223398208618,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8525720834732056,0.6493604779243469,0.4587087631225586,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7637040019035339,0.4600256085395813,0.4441186189651489,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6241639852523804,0.2446223944425583,1.1461570262908936,285.0023193359375,284.95001220703125,302.04998779296875,292.6274719238281,298.2745361328125,297.1756286621094,285.001220703125,1.0,0.7536436915397644,0.3079966604709625,0.3079966604709625,1.0,1.0,-3.649777412414551,0.7827560305595398,2.867021322250366,-0.0384812504053115,0.8799561262130737,0.8799561262130737,0.0,352.9300537109375,336.0,59218.4921875,0.0,4975.52734375,1.0,278.8379211425781,283.0277099609375,295.5605163574219,299.2827453613281,293.1499938964844,293.1499938964844,279.1499938964844,32645.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314525723457336,1.0,0.0,0.0,3.37962293624878,3.37964391708374,7.621313216077397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.04443359375,0.0,1229.4100341796875,1895.4371337890625,0.0,3694.448486328125,0.8423580527305603,1.0,0.0,3.0,1.0,0.0
18200520,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7215051651000977,0.3821174800395965,0.3523614704608917,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8598934412002563,0.6663196682929993,0.6375223398208618,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8525720834732056,0.6493604779243469,0.4587087631225586,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7637040019035339,0.4600256085395813,0.4441186189651489,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6241639852523804,0.2446223944425583,1.1461570262908936,285.0023193359375,284.95001220703125,302.04998779296875,292.6274719238281,298.2745361328125,297.1756286621094,285.001220703125,1.0,0.7536436915397644,0.3079966604709625,0.3079966604709625,1.0,1.0,-3.649777412414551,0.7827560305595398,2.867021322250366,-0.0384812504053115,0.8799561262130737,0.8799561262130737,0.0,352.9300537109375,336.0,59218.4921875,0.0,4975.52734375,1.0,278.8379211425781,283.0277099609375,295.5605163574219,299.2827453613281,293.1499938964844,293.1499938964844,279.1499938964844,32645.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314525723457336,1.0,0.0,0.0,3.37962293624878,3.37964391708374,7.621313216077397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.04443359375,0.0,1229.4100341796875,1895.4371337890625,0.0,3694.448486328125,0.8423580527305603,1.0,0.0,3.0,1.0,0.0
18200580,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.7259228825569153,0.3836337625980377,0.3528715372085571,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.8651248812675476,0.6674376726150513,0.637611985206604,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.8587965965270996,0.6531438827514648,0.4605998694896698,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7687983512878418,0.4617206752300262,0.4448974728584289,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.627968430519104,0.2456346601247787,1.1475434303283691,285.3521728515625,284.95001220703125,302.04998779296875,292.688232421875,299.2579345703125,297.1908264160156,285.35845947265625,1.0,0.7496087551116943,0.615993320941925,0.615993320941925,1.0,1.0,-3.655362129211426,1.5594351291656494,2.0959270000457764,0.7360627055168152,1.0,1.0,0.0,343.8153686523437,324.0,63243.87109375,0.0,4928.265625,1.0,279.1408996582031,283.2855224609375,295.69775390625,299.58770751953125,293.1499938964844,293.1499938964844,278.8500061035156,29910.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930154263973236,1.0,0.0,0.0,3.64138126373291,3.641404151916504,8.847602543937683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.7060546875,0.0,1478.142822265625,1895.4371337890625,0.0,3682.55517578125,0.8986579775810242,1.0,0.0,3.0,1.0,0.0
18200640,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.7259228825569153,0.3836337625980377,0.3528715372085571,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.8651248812675476,0.6674376726150513,0.637611985206604,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.8587965965270996,0.6531438827514648,0.4605998694896698,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7687983512878418,0.4617206752300262,0.4448974728584289,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.627968430519104,0.2456346601247787,1.1475434303283691,285.3521728515625,284.95001220703125,302.04998779296875,292.688232421875,299.2579345703125,297.1908264160156,285.35845947265625,1.0,0.7496087551116943,0.615993320941925,0.615993320941925,1.0,1.0,-3.655362129211426,1.5594351291656494,2.0959270000457764,0.7360627055168152,1.0,1.0,0.0,343.8153686523437,324.0,63243.87109375,0.0,4928.265625,1.0,279.1408996582031,283.2855224609375,295.69775390625,299.58770751953125,293.1499938964844,293.1499938964844,278.8500061035156,29910.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930154263973236,1.0,0.0,0.0,3.64138126373291,3.641404151916504,8.847602543937683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.7060546875,0.0,1478.142822265625,1895.4371337890625,0.0,3682.55517578125,0.8986579775810242,1.0,0.0,3.0,1.0,0.0
18200700,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7290801405906677,0.3844029009342193,0.3535580039024353,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8688938021659851,0.6680263876914978,0.6381845474243164,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.8630470633506775,0.6549471020698547,0.4619095921516418,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.7724046111106873,0.4626475274562835,0.4456959962844848,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.6307042837142944,0.2462764680385589,1.1495909690856934,285.2680969238281,284.95001220703125,302.04998779296875,292.7168273925781,299.4110107421875,297.19854736328125,285.2621765136719,1.0,0.747633159160614,0.7699916362762451,0.7699916362762451,1.0,1.0,-3.661880493164064,1.6701158285140991,1.991764783859253,0.8451699018478394,1.0,1.0,0.0,338.01568603515625,324.0,65657.703125,0.0,4909.9423828125,1.0,278.8961486816406,283.1324157714844,295.8143005371094,300.0068054199219,293.1499938964844,293.1499938964844,278.8500061035156,31208.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447088241577148,1.0,0.0,0.0,3.7210147380828857,3.721038818359375,9.238811458089912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.2314453125,0.0,1577.071044921875,1895.4371337890625,0.0,3815.17236328125,0.9176381826400756,1.0,0.0,3.0,1.0,0.0
18200760,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7316006422042847,0.3843483626842499,0.3536300957202911,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8720419406890869,0.6676869988441467,0.638036847114563,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8666454553604126,0.6557562947273254,0.4626080095767975,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7754648923873901,0.4629082083702087,0.4460054934024811,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.6330437660217285,0.2465435862541198,1.1505314111709597,285.17919921875,284.95001220703125,302.04998779296875,292.744140625,299.3056030273437,297.1990051269531,285.17236328125,1.0,0.7454416155815125,0.615993320941925,0.615993320941925,1.0,1.0,-3.6641461849212646,1.5859196186065674,2.0782265663146973,0.7606937885284424,1.0,1.0,0.0,332.6651306152344,312.0,65926.0625,0.0,4883.63818359375,1.0,278.85809326171875,283.0364074707031,295.8403625488281,300.0758361816406,293.1499938964844,293.1499938964844,278.54998779296875,32247.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95472514629364,1.0,0.0,0.0,3.7824227809906006,3.782447338104248,9.546263299853308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.5595703125,0.0,1656.448486328125,1895.4371337890625,0.0,3905.4287109375,0.9322652220726012,1.0,0.0,3.0,1.0,0.0
18200820,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7344371676445007,0.3816792368888855,0.3516936004161834,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.8760587573051453,0.6640162467956543,0.6352169513702393,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.8715773224830627,0.6543776392936707,0.4620965719223022,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.779493510723114,0.4611706137657165,0.4447635114192962,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6360592842102051,0.2456416487693786,1.1471458673477173,284.74188232421875,284.95001220703125,302.04998779296875,292.7945251464844,298.3404846191406,297.1791076660156,284.7388916015625,1.0,0.7400123476982117,0.3079966604709625,0.3079966604709625,1.0,1.0,-3.652259588241577,0.8482184410095215,2.804040908813477,0.026538923382759,0.7834240794181824,0.7834240794181824,0.0,323.3090515136719,300.0,62423.2265625,0.0,4797.30224609375,1.0,278.55670166015625,282.6852722167969,295.8292541503906,300.0091247558594,293.1499938964844,293.1499938964844,278.8500061035156,45053.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965588390827179,1.0,0.0,0.0,3.604782819747925,3.6048080921173096,8.670647275721421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0498046875,0.0,1550.3428955078125,1895.4371337890625,0.0,4002.241943359375,0.8978810906410217,1.0,0.0,3.0,1.0,0.0
18200880,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7344371676445007,0.3816792368888855,0.3516936004161834,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.8760587573051453,0.6640162467956543,0.6352169513702393,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.8715773224830627,0.6543776392936707,0.4620965719223022,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.779493510723114,0.4611706137657165,0.4447635114192962,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6360592842102051,0.2456416487693786,1.1471458673477173,284.74188232421875,284.95001220703125,302.04998779296875,292.7945251464844,298.3404846191406,297.1791076660156,284.7388916015625,1.0,0.7400123476982117,0.3079966604709625,0.3079966604709625,1.0,1.0,-3.652259588241577,0.8482184410095215,2.804040908813477,0.026538923382759,0.7834240794181824,0.7834240794181824,0.0,323.3090515136719,300.0,62423.2265625,0.0,4797.30224609375,1.0,278.55670166015625,282.6852722167969,295.8292541503906,300.0091247558594,293.1499938964844,293.1499938964844,278.8500061035156,45053.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965588390827179,1.0,0.0,0.0,3.604782819747925,3.6048080921173096,8.670647275721421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0498046875,0.0,1550.3428955078125,1895.4371337890625,0.0,4002.241943359375,0.8978810906410217,1.0,0.0,3.0,1.0,0.0
18200940,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7378318309783936,0.3804845809936523,0.3495725095272064,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.880781888961792,0.661793053150177,0.63197922706604,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8774157762527466,0.6549349427223206,0.4615491330623626,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7840346693992615,0.4603001475334167,0.4430211782455444,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6392266154289246,0.2449937909841537,1.1410839557647705,284.92938232421875,284.95001220703125,302.04998779296875,292.838623046875,298.2692565917969,297.17059326171875,284.9320678710937,1.0,0.7336960434913635,0.0,0.0,1.0,1.0,-3.635741710662842,2.3666516426601447e-05,3.635718107223511,-0.817679762840271,0.8538409471511841,0.8538409471511841,0.0,312.6556396484375,288.0,60016.3828125,0.0,4693.22509765625,1.0,278.8407592773437,282.9465026855469,295.75152587890625,299.5773620605469,293.1499938964844,293.1499938964844,279.1499938964844,37892.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418883323669434,1.0,0.0,0.0,3.48869252204895,3.488715410232544,8.121171504171798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.7802734375,0.0,1374.5367431640625,1895.4371337890625,0.0,3789.60107421875,0.8715786933898926,1.0,0.0,3.0,1.0,0.0
18201000,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7378318309783936,0.3804845809936523,0.3495725095272064,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.880781888961792,0.661793053150177,0.63197922706604,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8774157762527466,0.6549349427223206,0.4615491330623626,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7840346693992615,0.4603001475334167,0.4430211782455444,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6392266154289246,0.2449937909841537,1.1410839557647705,284.92938232421875,284.95001220703125,302.04998779296875,292.838623046875,298.2692565917969,297.17059326171875,284.9320678710937,1.0,0.7336960434913635,0.0,0.0,1.0,1.0,-3.635741710662842,2.3666516426601447e-05,3.635718107223511,-0.817679762840271,0.8538409471511841,0.8538409471511841,0.0,312.6556396484375,288.0,60016.3828125,0.0,4693.22509765625,1.0,278.8407592773437,282.9465026855469,295.75152587890625,299.5773620605469,293.1499938964844,293.1499938964844,279.1499938964844,37892.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418883323669434,1.0,0.0,0.0,3.48869252204895,3.488715410232544,8.121171504171798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.7802734375,0.0,1374.5367431640625,1895.4371337890625,0.0,3789.60107421875,0.8715786933898926,1.0,0.0,3.0,1.0,0.0
18201060,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7436754107475281,0.3807888627052307,0.3492467105388641,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8881590962409973,0.6613299250602722,0.6308696866035461,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8859732747077942,0.6571506857872009,0.4626164138317108,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7909879684448242,0.4607941508293152,0.4428411424160003,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6443310976028442,0.2452625483274459,1.1394164562225342,285.01373291015625,284.95001220703125,302.04998779296875,292.875732421875,298.27838134765625,297.1758728027344,285.0125732421875,1.0,0.7272749543190002,0.3089953660964966,0.3089953660964966,1.0,1.0,-3.633082866668701,0.7813794612884521,2.851703405380249,-0.0366653501987457,0.945765733718872,0.945765733718872,0.0,301.09991455078125,276.0,59540.140625,0.0,4605.68994140625,1.0,279.1407775878906,283.0509338378906,295.8155822753906,299.5727233886719,293.1499938964844,293.1499938964844,278.8500061035156,32704.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268038868904114,1.0,0.0,0.0,3.641063690185547,3.641087055206299,8.8460598135498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.708984375,0.0,1498.654052734375,1895.4371337890625,0.0,3651.811279296875,0.901005208492279,1.0,0.0,3.0,1.0,0.0
18201120,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7436754107475281,0.3807888627052307,0.3492467105388641,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8881590962409973,0.6613299250602722,0.6308696866035461,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8859732747077942,0.6571506857872009,0.4626164138317108,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7909879684448242,0.4607941508293152,0.4428411424160003,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6443310976028442,0.2452625483274459,1.1394164562225342,285.01373291015625,284.95001220703125,302.04998779296875,292.875732421875,298.27838134765625,297.1758728027344,285.0125732421875,1.0,0.7272749543190002,0.3089953660964966,0.3089953660964966,1.0,1.0,-3.633082866668701,0.7813794612884521,2.851703405380249,-0.0366653501987457,0.945765733718872,0.945765733718872,0.0,301.09991455078125,276.0,59540.140625,0.0,4605.68994140625,1.0,279.1407775878906,283.0509338378906,295.8155822753906,299.5727233886719,293.1499938964844,293.1499938964844,278.8500061035156,32704.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268038868904114,1.0,0.0,0.0,3.641063690185547,3.641087055206299,8.8460598135498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.708984375,0.0,1498.654052734375,1895.4371337890625,0.0,3651.811279296875,0.901005208492279,1.0,0.0,3.0,1.0,0.0
18201180,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7502965927124023,0.3810025751590729,0.3488914370536804,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8964951634407043,0.6608113646507263,0.6297946572303772,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8954355716705322,0.6591551303863525,0.463565856218338,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7988292574882507,0.4613119959831238,0.4427599608898163,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6503242254257202,0.2456550747156143,1.1385788917541504,285.1213073730469,284.95001220703125,302.04998779296875,292.9051513671875,299.2544860839844,297.1800537109375,285.1258544921875,1.0,0.7208580374717712,0.6179907321929932,0.6179907321929932,1.0,1.0,-3.6313955783844,1.5511802434921265,2.0802152156829834,0.7328077554702759,1.0,1.0,0.0,289.05877685546875,264.0,65633.4296875,0.0,4519.87646484375,1.0,278.8575439453125,283.01251220703125,295.965576171875,300.09197998046875,293.1499938964844,293.1499938964844,278.54998779296875,32121.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412182569503784,1.0,0.0,0.0,3.7761552333831774,3.776179790496826,9.514653243059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.19921875,0.0,1648.083251953125,1895.4371337890625,0.0,3783.516357421875,0.9305874705314636,1.0,0.0,3.0,1.0,0.0
