time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201240,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7502965927124023,0.3810025751590729,0.3488914370536804,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8964951634407043,0.6608113646507263,0.6297946572303772,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8954355716705322,0.6591551303863525,0.463565856218338,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7988292574882507,0.4613119959831238,0.4427599608898163,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6503242254257202,0.2456550747156143,1.1385788917541504,285.1213073730469,284.95001220703125,302.04998779296875,292.9051513671875,299.2544860839844,297.1800537109375,285.1258544921875,1.0,0.7208580374717712,0.6179907321929932,0.6179907321929932,1.0,1.0,-3.6313955783844,1.5511802434921265,2.0802152156829834,0.7328077554702759,1.0,1.0,0.0,289.05877685546875,264.0,65633.4296875,0.0,4519.87646484375,1.0,278.8575439453125,283.01251220703125,295.965576171875,300.09197998046875,293.1499938964844,293.1499938964844,278.54998779296875,32121.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412182569503784,1.0,0.0,0.0,3.7761552333831774,3.776179790496826,9.514653243059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.19921875,0.0,1648.083251953125,1895.4371337890625,0.0,3783.516357421875,0.9305874705314636,1.0,0.0,3.0,1.0,0.0
18201300,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.754218578338623,0.3811060786247253,0.3488916456699371,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.901333749294281,0.6605502367019653,0.6294719576835632,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9008476734161376,0.6601078510284424,0.4641965627670288,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8033473491668701,0.4615905880928039,0.4428850412368774,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6538759469985962,0.245901882648468,1.1387232542037964,285.0264892578125,284.95001220703125,302.04998779296875,292.916748046875,299.4028625488281,297.1822509765625,285.0204772949219,1.0,0.7178243398666382,0.7724884152412415,0.7724884152412415,1.0,1.0,-3.632091999053955,1.6569101810455322,1.9751816987991333,0.8382617831230164,1.0,1.0,0.0,282.66015625,264.0,68077.8046875,0.0,4481.27880859375,1.0,278.5957946777344,282.8669738769531,296.0286865234375,300.4211730957031,293.1499938964844,293.1499938964844,278.54998779296875,32983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552863240242004,1.0,0.0,0.0,3.8253369331359854,3.825362205505371,9.764110018295469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.435546875,0.0,1713.4718017578125,1895.4371337890625,0.0,3910.458251953125,0.9424827098846436,1.0,0.0,3.0,1.0,0.0
18201360,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7576157450675964,0.3806346952915191,0.3484717905521393,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9056383967399596,0.6596362590789795,0.6286497712135315,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9056936502456664,0.6603443026542664,0.4643982052803039,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8073275089263916,0.461390733718872,0.4426628649234772,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6570694446563721,0.2458711862564087,1.1380497217178345,284.94415283203125,284.95001220703125,302.04998779296875,292.9261779785156,299.2973937988281,297.1798095703125,284.9383544921875,1.0,0.7147204279899597,0.6179907321929932,0.6179907321929932,1.0,1.0,-3.629769802093506,1.572567105293274,2.0572025775909424,0.754633903503418,0.9718205332756042,0.9718205332756042,0.0,276.7249755859375,252.0,68050.9609375,0.0,4438.744140625,1.0,278.557861328125,282.7868957519531,296.01959228515625,300.4235534667969,293.1499938964844,293.1499938964844,278.25,34202.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639511108398438,1.0,0.0,0.0,3.854405164718628,3.854430913925171,9.91306706055184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.7138671875,0.0,1758.4930419921875,1895.4371337890625,0.0,3987.727294921875,0.94944828748703,1.0,0.0,3.0,1.0,0.0
18201420,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7620996832847595,0.378818929195404,0.3468437492847442,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9118250012397766,0.6568725109100342,0.6261351704597473,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9128374457359314,0.659450113773346,0.4638310372829437,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.8126227259635925,0.4600967764854431,0.4414326250553131,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.6614573001861572,0.2451929152011871,1.1344612836837769,284.7471618652344,284.95001220703125,302.04998779296875,292.9366760253906,298.5546875,297.166748046875,284.7469787597656,1.0,0.7092239856719971,0.3620249032974243,0.3620249032974243,1.0,1.0,-3.6183114051818848,1.0121833086013794,2.606127977371216,0.197431594133377,0.7590264081954956,0.7590264081954956,0.0,267.65203857421875,252.0,63733.1640625,0.0,4355.89306640625,1.0,278.264404296875,282.6442565917969,295.9717712402344,300.26666259765625,293.1499938964844,293.1499938964844,278.25,48987.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713732004165648,1.0,0.0,0.0,3.4686524868011475,3.468677043914795,8.028138722693257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.6904296875,0.0,1432.964599609375,1895.4371337890625,0.0,4053.29443359375,0.8734077215194702,1.0,0.0,3.0,1.0,0.0
18201480,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7629998922348022,0.3785017728805542,0.3464389741420746,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9131092429161072,0.6563482880592346,0.625517725944519,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9143374562263488,0.6593440771102905,0.4636508524417877,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8136640191078186,0.4598500728607178,0.4410955607891083,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.6623265147209167,0.2450462579727172,1.1334171295166016,284.7438049316406,284.95001220703125,302.04998779296875,292.9380187988281,298.3234558105469,297.1645202636719,284.7428894042969,1.0,0.7080352306365967,0.3089953660964966,0.3089953660964966,1.0,1.0,-3.615200996398926,0.8409842848777771,2.774216651916504,0.0270089656114578,0.7333731055259705,0.7333731055259705,0.0,265.76226806640625,240.0,62133.31640625,0.0,4337.29345703125,1.0,278.2583923339844,282.6774597167969,295.9418640136719,300.1343078613281,293.1499938964844,293.1499938964844,278.54998779296875,50477.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687702059745787,1.0,0.0,0.0,3.350228309631348,3.350252151489258,7.489315976272337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.599609375,0.0,1323.9595947265625,1895.4371337890625,0.0,4030.36767578125,0.8494112491607666,1.0,0.0,3.0,1.0,0.0
18201540,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7708720564842224,0.3783047795295715,0.3453072905540466,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9238827228546144,0.6551712155342102,0.6233415603637695,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9265469312667848,0.6607855558395386,0.4638145267963409,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8218782544136047,0.459785521030426,0.4401169717311859,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6694376468658447,0.24500073492527,1.1297043561935425,284.9379272460937,284.95001220703125,302.04998779296875,292.9400329589844,298.2659912109375,297.16522216796875,284.94189453125,1.0,0.7014886736869812,0.0,0.0,1.0,1.0,-3.605753183364868,2.33738810493378e-05,3.605729818344116,-0.811491072177887,0.8094905018806458,0.8094905018806458,0.0,253.2829742431641,228.0,59771.95703125,0.0,4243.705078125,1.0,278.53826904296875,282.9437866210937,295.837646484375,299.65631103515625,293.1499938964844,293.1499938964844,278.8500061035156,38719.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94181489944458,1.0,0.0,0.0,3.236946821212769,3.2369675636291504,6.991405143708107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.001953125,0.0,1138.3946533203125,1895.4371337890625,0.0,3788.9345703125,0.8178147077560425,1.0,0.0,3.0,1.0,0.0
18201600,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7708720564842224,0.3783047795295715,0.3453072905540466,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9238827228546144,0.6551712155342102,0.6233415603637695,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9265469312667848,0.6607855558395386,0.4638145267963409,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8218782544136047,0.459785521030426,0.4401169717311859,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6694376468658447,0.24500073492527,1.1297043561935425,284.9379272460937,284.95001220703125,302.04998779296875,292.9400329589844,298.2659912109375,297.16522216796875,284.94189453125,1.0,0.7014886736869812,0.0,0.0,1.0,1.0,-3.605753183364868,2.33738810493378e-05,3.605729818344116,-0.811491072177887,0.8094905018806458,0.8094905018806458,0.0,253.2829742431641,228.0,59771.95703125,0.0,4243.705078125,1.0,278.53826904296875,282.9437866210937,295.837646484375,299.65631103515625,293.1499938964844,293.1499938964844,278.8500061035156,38719.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94181489944458,1.0,0.0,0.0,3.236946821212769,3.2369675636291504,6.991405143708107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.001953125,0.0,1138.3946533203125,1895.4371337890625,0.0,3788.9345703125,0.8178147077560425,1.0,0.0,3.0,1.0,0.0
18201660,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7806872725486755,0.3788312971591949,0.3452936112880707,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.936944305896759,0.654923677444458,0.622570276260376,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9409664273262024,0.6630167365074158,0.4649921655654907,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8315556049346924,0.4605017602443695,0.440242052078247,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6782990097999573,0.2455740123987198,1.129618763923645,284.99725341796875,284.95001220703125,302.04998779296875,292.9349975585937,298.27313232421875,297.1728210449219,284.9962158203125,1.0,0.6950135231018066,0.3097149729728699,0.3097149729728699,1.0,1.0,-3.606283903121948,0.7763323783874512,2.829951524734497,-0.0361208096146583,0.8789581060409546,0.8789581060409546,0.0,241.29742431640625,216.0,59441.796875,0.0,4163.13134765625,1.0,278.8382263183594,283.0208740234375,295.8753967285156,299.6369323730469,293.1499938964844,293.1499938964844,279.1499938964844,33061.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271671772003174,1.0,0.0,0.0,3.397956371307373,3.397977590560913,7.704223889959394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.205078125,0.0,1249.948974609375,1895.4371337890625,0.0,3655.1484375,0.8467934131622314,1.0,0.0,3.0,1.0,0.0
18201720,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7806872725486755,0.3788312971591949,0.3452936112880707,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.936944305896759,0.654923677444458,0.622570276260376,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9409664273262024,0.6630167365074158,0.4649921655654907,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8315556049346924,0.4605017602443695,0.440242052078247,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6782990097999573,0.2455740123987198,1.129618763923645,284.99725341796875,284.95001220703125,302.04998779296875,292.9349975585937,298.27313232421875,297.1728210449219,284.9962158203125,1.0,0.6950135231018066,0.3097149729728699,0.3097149729728699,1.0,1.0,-3.606283903121948,0.7763323783874512,2.829951524734497,-0.0361208096146583,0.8789581060409546,0.8789581060409546,0.0,241.29742431640625,216.0,59441.796875,0.0,4163.13134765625,1.0,278.8382263183594,283.0208740234375,295.8753967285156,299.6369323730469,293.1499938964844,293.1499938964844,279.1499938964844,33061.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271671772003174,1.0,0.0,0.0,3.397956371307373,3.397977590560913,7.704223889959394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.205078125,0.0,1249.948974609375,1895.4371337890625,0.0,3655.1484375,0.8467934131622314,1.0,0.0,3.0,1.0,0.0
18201780,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7931009531021118,0.3805035352706909,0.345800906419754,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.9527377486228944,0.6560369729995728,0.6224961876869202,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9578278064727784,0.6666602492332458,0.4666515588760376,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8436840772628784,0.4622632265090942,0.4409233927726745,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.6895614862442017,0.2468629628419876,1.1315158605575562,285.3623352050781,284.95001220703125,302.04998779296875,292.9263916015625,299.2614440917969,297.18865966796875,285.36871337890625,1.0,0.6888750195503235,0.6194299459457397,0.6194299459457397,1.0,1.0,-3.611884832382202,1.544220805168152,2.06766414642334,0.7297022342681885,1.0,1.0,0.0,228.32704162597656,219.0,63556.05859375,0.0,4091.659912109375,1.0,279.1410522460937,283.2927551269531,295.9452209472656,299.875244140625,293.1499938964844,293.1499938964844,278.8500061035156,30103.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276984333992004,1.0,0.0,0.0,3.653103828430176,3.6531269550323486,8.904660262487596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1259765625,0.0,1492.46533203125,1895.4371337890625,0.0,3660.027099609375,0.901455283164978,1.0,0.0,3.0,1.0,0.0
18201840,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7931009531021118,0.3805035352706909,0.345800906419754,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.9527377486228944,0.6560369729995728,0.6224961876869202,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9578278064727784,0.6666602492332458,0.4666515588760376,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8436840772628784,0.4622632265090942,0.4409233927726745,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.6895614862442017,0.2468629628419876,1.1315158605575562,285.3623352050781,284.95001220703125,302.04998779296875,292.9263916015625,299.2614440917969,297.18865966796875,285.36871337890625,1.0,0.6888750195503235,0.6194299459457397,0.6194299459457397,1.0,1.0,-3.611884832382202,1.544220805168152,2.06766414642334,0.7297022342681885,1.0,1.0,0.0,228.32704162597656,219.0,63556.05859375,0.0,4091.659912109375,1.0,279.1410522460937,283.2927551269531,295.9452209472656,299.875244140625,293.1499938964844,293.1499938964844,278.8500061035156,30103.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276984333992004,1.0,0.0,0.0,3.653103828430176,3.6531269550323486,8.904660262487596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1259765625,0.0,1492.46533203125,1895.4371337890625,0.0,3660.027099609375,0.901455283164978,1.0,0.0,3.0,1.0,0.0
18201900,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.7982049584388733,0.381326287984848,0.3466077744960785,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.9586805105209352,0.6566086411476135,0.6231259703636169,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9642151594161988,0.6683710813522339,0.4679639041423797,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8486475944519043,0.4632068574428558,0.4418122768402099,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.6942328214645386,0.2476307898759842,1.1344566345214844,285.2752380371094,284.95001220703125,302.04998779296875,292.9208374023437,299.4112243652344,297.19659423828125,285.26885986328125,1.0,0.6880192160606384,0.7742874026298523,0.7742874026298523,1.0,1.0,-3.619799852371216,1.6517542600631714,1.9680454730987549,0.8353574872016907,1.0,1.0,0.0,224.12307739257807,219.0,65958.5703125,0.0,4085.706298828125,1.0,278.896728515625,283.1424865722656,296.026611328125,300.2589416503906,293.1499938964844,293.1499938964844,278.8500061035156,31362.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94307678937912,1.0,0.0,0.0,3.730175733566284,3.7301995754241934,9.284357247452136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.947265625,0.0,1588.74951171875,1895.4371337890625,0.0,3800.383544921875,0.9198212027549744,1.0,0.0,3.0,1.0,0.0
18201960,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.8004328608512878,0.3812758028507232,0.3468306958675384,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9611629247665404,0.656213641166687,0.6230759620666504,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9671258330345154,0.6689890027046204,0.4686596393585205,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8509647846221924,0.4634382724761963,0.442247599363327,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.696530818939209,0.2479874640703201,1.1365089416503906,285.17987060546875,284.95001220703125,302.04998779296875,292.9145202636719,299.3087158203125,297.1972351074219,285.1725769042969,1.0,0.6877132654190063,0.6194299459457397,0.6194299459457397,1.0,1.0,-3.623849391937256,1.5714435577392578,2.052405834197998,0.7544047236442566,1.0,1.0,0.0,222.2471923828125,222.0,66186.2421875,0.0,4085.3798828125,1.0,278.858154296875,283.0457458496094,296.01885986328125,300.2934265136719,293.1499938964844,293.1499938964844,278.54998779296875,32369.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538869261741638,1.0,0.0,0.0,3.789583683013916,3.789608478546143,9.582444135958212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7880859375,0.0,1665.8743896484375,1895.4371337890625,0.0,3897.910400390625,0.9339703917503356,1.0,0.0,3.0,1.0,0.0
18202020,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7979782223701477,0.3785516619682312,0.3452215790748596,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9583305716514589,0.6523897647857666,0.6205049157142639,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9653212428092957,0.6670024991035461,0.468062549829483,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.8491852283477783,0.4615554809570312,0.4412789642810821,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.6952419281005859,0.2471719533205032,1.135481595993042,284.7397766113281,284.95001220703125,302.04998779296875,292.899658203125,298.33984375,297.1773986816406,284.7371520996094,1.0,0.6874807476997375,0.3097149729728699,0.3097149729728699,1.0,1.0,-3.6157193183898926,0.8435530066490173,2.7721662521362305,0.0293106008321046,0.7798678874969482,0.7798678874969482,0.0,222.9403839111328,225.0,62287.5,0.0,4074.21142578125,1.0,278.5566711425781,282.68524169921875,295.94073486328125,300.1397399902344,293.1499938964844,293.1499938964844,278.8500061035156,45559.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660794734954834,1.0,0.0,0.0,3.595818996429444,3.595844268798828,8.627578722553153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7509765625,0.0,1544.1822509765625,1895.4371337890625,0.0,4006.590087890625,0.896328866481781,1.0,0.0,3.0,1.0,0.0
18202080,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7979782223701477,0.3785516619682312,0.3452215790748596,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9583305716514589,0.6523897647857666,0.6205049157142639,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9653212428092957,0.6670024991035461,0.468062549829483,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.8491852283477783,0.4615554809570312,0.4412789642810821,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.6952419281005859,0.2471719533205032,1.135481595993042,284.7397766113281,284.95001220703125,302.04998779296875,292.899658203125,298.33984375,297.1773986816406,284.7371520996094,1.0,0.6874807476997375,0.3097149729728699,0.3097149729728699,1.0,1.0,-3.6157193183898926,0.8435530066490173,2.7721662521362305,0.0293106008321046,0.7798678874969482,0.7798678874969482,0.0,222.9403839111328,225.0,62287.5,0.0,4074.21142578125,1.0,278.5566711425781,282.68524169921875,295.94073486328125,300.1397399902344,293.1499938964844,293.1499938964844,278.8500061035156,45559.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660794734954834,1.0,0.0,0.0,3.595818996429444,3.595844268798828,8.627578722553153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7509765625,0.0,1544.1822509765625,1895.4371337890625,0.0,4006.590087890625,0.896328866481781,1.0,0.0,3.0,1.0,0.0
18202140,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7940904498100281,0.3772528767585754,0.3434906899929046,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.953576922416687,0.6499775052070618,0.6175917387008667,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9618570804595948,0.6669450998306274,0.4674355089664459,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8458141684532166,0.4605040848255157,0.4398612976074219,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6921766400337219,0.246533527970314,1.1318423748016355,284.9281921386719,284.95001220703125,302.04998779296875,292.882080078125,298.2678527832031,297.1675720214844,284.9309997558594,1.0,0.6875280141830444,0.0,0.0,1.0,1.0,-3.603275060653688,2.340667924727313e-05,3.603251695632935,-0.8110520839691162,0.8499780893325806,0.8499780893325806,0.0,224.7421417236328,228.0,59837.69921875,0.0,4061.421142578125,1.0,278.84063720703125,282.949951171875,295.80145263671875,299.6339416503906,293.1499938964844,293.1499938964844,279.1499938964844,38070.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436247944831848,1.0,0.0,0.0,3.475205183029175,3.475228071212769,8.05850049800938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.75390625,0.0,1362.007080078125,1895.4371337890625,0.0,3805.35205078125,0.8687794804573059,1.0,0.0,3.0,1.0,0.0
18202200,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7940904498100281,0.3772528767585754,0.3434906899929046,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.953576922416687,0.6499775052070618,0.6175917387008667,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9618570804595948,0.6669450998306274,0.4674355089664459,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8458141684532166,0.4605040848255157,0.4398612976074219,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6921766400337219,0.246533527970314,1.1318423748016355,284.9281921386719,284.95001220703125,302.04998779296875,292.882080078125,298.2678527832031,297.1675720214844,284.9309997558594,1.0,0.6875280141830444,0.0,0.0,1.0,1.0,-3.603275060653688,2.340667924727313e-05,3.603251695632935,-0.8110520839691162,0.8499780893325806,0.8499780893325806,0.0,224.7421417236328,228.0,59837.69921875,0.0,4061.421142578125,1.0,278.84063720703125,282.949951171875,295.80145263671875,299.6339416503906,293.1499938964844,293.1499938964844,279.1499938964844,38070.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436247944831848,1.0,0.0,0.0,3.475205183029175,3.475228071212769,8.05850049800938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.75390625,0.0,1362.007080078125,1895.4371337890625,0.0,3805.35205078125,0.8687794804573059,1.0,0.0,3.0,1.0,0.0
18202260,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7922604084014893,0.3773569166660309,0.3435077369213104,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9507641792297364,0.6492410898208618,0.616772472858429,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9603542685508728,0.668583333492279,0.4684933722019195,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8440736532211304,0.4607496261596679,0.4399936497211456,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6906464695930481,0.2467358559370041,1.1324753761291504,285.0104064941406,284.95001220703125,302.04998779296875,292.86199951171875,298.2749328613281,297.16998291015625,285.0092468261719,1.0,0.6880986094474792,0.3094620406627655,0.3094620406627655,1.0,1.0,-3.604506969451904,0.775057315826416,2.8294496536254883,-0.0371107123792171,0.9389402866363524,0.9389402866363524,0.0,226.8395538330078,231.0,59309.8984375,0.0,4069.428466796875,1.0,279.140625,283.05291748046875,295.8087463378906,299.5675048828125,293.1499938964844,293.1499938964844,278.8500061035156,32819.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92996746301651,1.0,0.0,0.0,3.624979496002197,3.62500262260437,8.768078032517224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7158203125,0.0,1481.8775634765625,1895.4371337890625,0.0,3680.8427734375,0.8974584937095642,1.0,0.0,3.0,1.0,0.0
18202320,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7922604084014893,0.3773569166660309,0.3435077369213104,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9507641792297364,0.6492410898208618,0.616772472858429,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9603542685508728,0.668583333492279,0.4684933722019195,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8440736532211304,0.4607496261596679,0.4399936497211456,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6906464695930481,0.2467358559370041,1.1324753761291504,285.0104064941406,284.95001220703125,302.04998779296875,292.86199951171875,298.2749328613281,297.16998291015625,285.0092468261719,1.0,0.6880986094474792,0.3094620406627655,0.3094620406627655,1.0,1.0,-3.604506969451904,0.775057315826416,2.8294496536254883,-0.0371107123792171,0.9389402866363524,0.9389402866363524,0.0,226.8395538330078,231.0,59309.8984375,0.0,4069.428466796875,1.0,279.140625,283.05291748046875,295.8087463378906,299.5675048828125,293.1499938964844,293.1499938964844,278.8500061035156,32819.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92996746301651,1.0,0.0,0.0,3.624979496002197,3.62500262260437,8.768078032517224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7158203125,0.0,1481.8775634765625,1895.4371337890625,0.0,3680.8427734375,0.8974584937095642,1.0,0.0,3.0,1.0,0.0
18202380,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7902660965919495,0.3772836625576019,0.343454360961914,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9477803111076356,0.6483844518661499,0.6159640550613403,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9586043953895568,0.669934093952179,0.4694227874279022,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8422735333442688,0.4609506130218506,0.440194696187973,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.6891608834266663,0.2469937950372696,1.1337745189666748,285.1072692871094,284.95001220703125,302.04998779296875,292.8397827148437,299.2504577636719,297.1716613769531,285.1107788085937,1.0,0.6889930963516235,0.618924081325531,0.618924081325531,1.0,1.0,-3.6063907146453857,1.5411591529846191,2.0652315616607666,0.7279800772666931,1.0,1.0,0.0,229.1145477294922,234.0,65365.2890625,0.0,4082.079833984375,1.0,278.8570251464844,283.0103454589844,295.9049987792969,300.0229797363281,293.1499938964844,293.1499938964844,278.54998779296875,31883.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453067779541016,1.0,0.0,0.0,3.761065721511841,3.761090040206909,9.438763868274692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.8583984375,0.0,1628.5455322265625,1895.4371337890625,0.0,3820.585205078125,0.9272512197494508,1.0,0.0,3.0,1.0,0.0
18202440,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7902660965919495,0.3772836625576019,0.343454360961914,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9477803111076356,0.6483844518661499,0.6159640550613403,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9586043953895568,0.669934093952179,0.4694227874279022,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8422735333442688,0.4609506130218506,0.440194696187973,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.6891608834266663,0.2469937950372696,1.1337745189666748,285.1072692871094,284.95001220703125,302.04998779296875,292.8397827148437,299.2504577636719,297.1716613769531,285.1107788085937,1.0,0.6889930963516235,0.618924081325531,0.618924081325531,1.0,1.0,-3.6063907146453857,1.5411591529846191,2.0652315616607666,0.7279800772666931,1.0,1.0,0.0,229.1145477294922,234.0,65365.2890625,0.0,4082.079833984375,1.0,278.8570251464844,283.0103454589844,295.9049987792969,300.0229797363281,293.1499938964844,293.1499938964844,278.54998779296875,31883.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453067779541016,1.0,0.0,0.0,3.761065721511841,3.761090040206909,9.438763868274692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.8583984375,0.0,1628.5455322265625,1895.4371337890625,0.0,3820.585205078125,0.9272512197494508,1.0,0.0,3.0,1.0,0.0
18202500,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7896019816398621,0.3771782219409942,0.3435568809509277,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.946673572063446,0.6478931307792664,0.6157281994819641,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9580986499786376,0.6704932451248169,0.4700110852718353,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8416802883148193,0.4610179662704468,0.4404242038726806,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6887193918228149,0.2471316158771515,1.1348530054092407,285.0025329589844,284.95001220703125,302.04998779296875,292.8279113769531,299.3973083496094,297.1722717285156,284.99609375,1.0,0.6896709203720093,0.773655116558075,0.773655116558075,1.0,1.0,-3.608514070510864,1.6461784839630127,1.962335705757141,0.832463264465332,0.9998083710670472,0.9998083710670472,0.0,230.03956604003903,234.0,67590.859375,0.0,4092.55224609375,1.0,278.596435546875,282.8503723144531,295.94354248046875,300.3202819824219,293.1499938964844,293.1499938964844,278.54998779296875,32809.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597001075744628,1.0,0.0,0.0,3.814302921295166,3.814327955245972,9.7078634553327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.236328125,0.0,1698.8114013671875,1895.4371337890625,0.0,3949.912109375,0.939848005771637,1.0,0.0,3.0,1.0,0.0
18202560,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.787962794303894,0.3765294253826141,0.3432425856590271,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9444264769554138,0.6467816829681396,0.6149998307228088,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.956456184387207,0.6703338623046875,0.4701568484306335,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8402407765388489,0.4606190025806427,0.4403015077114105,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6875040531158447,0.2469904720783233,1.135067343711853,284.9231872558594,284.95001220703125,302.04998779296875,292.81561279296875,299.2921447753906,297.1685791015625,284.918212890625,1.0,0.690301239490509,0.618924081325531,0.618924081325531,1.0,1.0,-3.6075515747070312,1.5635240077972412,2.044027805328369,0.75026935338974,0.9505726099014282,0.9505726099014282,0.0,231.48130798339844,237.0,67443.5234375,0.0,4099.53173828125,1.0,278.5567626953125,282.7736511230469,295.9125671386719,300.2931213378906,293.1499938964844,293.1499938964844,278.25,34797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687885046005248,1.0,0.0,0.0,3.829197406768799,3.829222917556762,9.783827863429906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.623046875,0.0,1732.38427734375,1895.4371337890625,0.0,4030.52880859375,0.9439392685890198,1.0,0.0,3.0,1.0,0.0
18202620,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.78265780210495,0.3742373883724212,0.3415493369102478,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.9374903440475464,0.6433418989181519,0.612213671207428,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.9507567286491394,0.6686989665031433,0.4693493843078613,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8355878591537476,0.4588383138179779,0.4390239119529724,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.6833111643791199,0.2460210770368576,1.1323649883270264,284.74969482421875,284.95001220703125,302.04998779296875,292.7898254394531,298.31622314453125,297.1539611816406,284.74822998046875,1.0,0.6911830902099609,0.3094620406627655,0.3094620406627655,1.0,1.0,-3.5964043140411377,0.8371524810791016,2.759251832962036,0.0271458439528942,0.7281539440155029,0.7281539440155029,0.0,235.2371520996093,240.0,61687.8984375,0.0,4099.232421875,1.0,278.2584228515625,282.6957702636719,295.7948303222656,299.9580078125,293.1499938964844,293.1499938964844,278.54998779296875,50253.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737713932991028,1.0,0.0,0.0,3.313206195831299,3.313229560852051,7.324706530198455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.541015625,0.0,1286.56103515625,1895.4371337890625,0.0,4074.349609375,0.8414611220359802,1.0,0.0,3.0,1.0,0.0
18202680,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.78265780210495,0.3742373883724212,0.3415493369102478,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.9374903440475464,0.6433418989181519,0.612213671207428,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.9507567286491394,0.6686989665031433,0.4693493843078613,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8355878591537476,0.4588383138179779,0.4390239119529724,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.6833111643791199,0.2460210770368576,1.1323649883270264,284.74969482421875,284.95001220703125,302.04998779296875,292.7898254394531,298.31622314453125,297.1539611816406,284.74822998046875,1.0,0.6911830902099609,0.3094620406627655,0.3094620406627655,1.0,1.0,-3.5964043140411377,0.8371524810791016,2.759251832962036,0.0271458439528942,0.7281539440155029,0.7281539440155029,0.0,235.2371520996093,240.0,61687.8984375,0.0,4099.232421875,1.0,278.2584228515625,282.6957702636719,295.7948303222656,299.9580078125,293.1499938964844,293.1499938964844,278.54998779296875,50253.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737713932991028,1.0,0.0,0.0,3.313206195831299,3.313229560852051,7.324706530198455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.541015625,0.0,1286.56103515625,1895.4371337890625,0.0,4074.349609375,0.8414611220359802,1.0,0.0,3.0,1.0,0.0
18202740,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7796849012374878,0.3737925291061401,0.3407817482948303,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9332213401794434,0.6419323086738586,0.6104412078857422,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9477456212043762,0.6694929599761963,0.4695024192333221,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8328965306282043,0.4585022330284118,0.4383936822414398,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6808038353919983,0.2458164691925048,1.1307456493377686,284.9410705566406,284.95001220703125,302.04998779296875,292.7626647949219,298.2563781738281,297.1524353027344,284.9437561035156,1.0,0.6923337578773499,0.0,0.0,1.0,1.0,-3.590811014175415,2.322527871001512e-05,3.590787649154663,-0.8083009719848633,0.8056671023368835,0.8056671023368835,0.0,237.5217742919922,243.0,59352.76953125,0.0,4107.2041015625,1.0,278.5379333496094,282.9541015625,295.663330078125,299.459716796875,293.1499938964844,293.1499938964844,278.8500061035156,38431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475778937339784,1.0,0.0,0.0,3.208795547485352,3.2088160514831543,6.87032695623202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.80078125,0.0,1111.46728515625,1895.4371337890625,0.0,3841.11572265625,0.8112472891807556,1.0,0.0,3.0,1.0,0.0
18202800,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7796849012374878,0.3737925291061401,0.3407817482948303,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9332213401794434,0.6419323086738586,0.6104412078857422,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9477456212043762,0.6694929599761963,0.4695024192333221,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8328965306282043,0.4585022330284118,0.4383936822414398,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6808038353919983,0.2458164691925048,1.1307456493377686,284.9410705566406,284.95001220703125,302.04998779296875,292.7626647949219,298.2563781738281,297.1524353027344,284.9437561035156,1.0,0.6923337578773499,0.0,0.0,1.0,1.0,-3.590811014175415,2.322527871001512e-05,3.590787649154663,-0.8083009719848633,0.8056671023368835,0.8056671023368835,0.0,237.5217742919922,243.0,59352.76953125,0.0,4107.2041015625,1.0,278.5379333496094,282.9541015625,295.663330078125,299.459716796875,293.1499938964844,293.1499938964844,278.8500061035156,38431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475778937339784,1.0,0.0,0.0,3.208795547485352,3.2088160514831543,6.87032695623202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.80078125,0.0,1111.46728515625,1895.4371337890625,0.0,3841.11572265625,0.8112472891807556,1.0,0.0,3.0,1.0,0.0
18202860,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7776324152946472,0.3739734888076782,0.3410290479660034,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9298575520515442,0.6413338780403137,0.6099438071250916,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9456116557121276,0.6710491180419922,0.470650166273117,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8309305906295776,0.4588552117347717,0.4387780427932739,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6791288256645203,0.2461643815040588,1.1324834823608398,284.9962463378906,284.95001220703125,302.04998779296875,292.734375,298.26385498046875,297.1570739746094,284.995361328125,1.0,0.6935933828353882,0.3087455034255981,0.3087455034255981,1.0,1.0,-3.594451427459717,0.7700657844543457,2.824385643005371,-0.039815504103899,0.8721837401390076,0.8721837401390076,0.0,240.44805908203125,246.0,59012.31640625,0.0,4126.69970703125,1.0,278.8378601074219,283.0283508300781,295.6773986816406,299.4156188964844,293.1499938964844,293.1499938964844,279.1499938964844,33072.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334737062454224,1.0,0.0,0.0,3.3668692111968994,3.366889953613281,7.563900226159603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.58447265625,0.0,1220.1934814453125,1895.4371337890625,0.0,3712.93994140625,0.8398602604866028,1.0,0.0,3.0,1.0,0.0
18202920,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7776324152946472,0.3739734888076782,0.3410290479660034,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9298575520515442,0.6413338780403137,0.6099438071250916,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9456116557121276,0.6710491180419922,0.470650166273117,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8309305906295776,0.4588552117347717,0.4387780427932739,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6791288256645203,0.2461643815040588,1.1324834823608398,284.9962463378906,284.95001220703125,302.04998779296875,292.734375,298.26385498046875,297.1570739746094,284.995361328125,1.0,0.6935933828353882,0.3087455034255981,0.3087455034255981,1.0,1.0,-3.594451427459717,0.7700657844543457,2.824385643005371,-0.039815504103899,0.8721837401390076,0.8721837401390076,0.0,240.44805908203125,246.0,59012.31640625,0.0,4126.69970703125,1.0,278.8378601074219,283.0283508300781,295.6773986816406,299.4156188964844,293.1499938964844,293.1499938964844,279.1499938964844,33072.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334737062454224,1.0,0.0,0.0,3.3668692111968994,3.366889953613281,7.563900226159603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.58447265625,0.0,1220.1934814453125,1895.4371337890625,0.0,3712.93994140625,0.8398602604866028,1.0,0.0,3.0,1.0,0.0
18202980,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.776846170425415,0.3751430213451385,0.3417094647884369,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9281163811683656,0.6419267654418945,0.6100412607192993,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.9450404644012452,0.6739079356193542,0.4722355902194977,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.8301536440849304,0.4601296782493591,0.4396393001079559,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.6786620616912842,0.2471405118703842,1.1359236240386963,285.3299255371094,284.95001220703125,302.04998779296875,292.7052917480469,299.246337890625,297.1690673828125,285.3352966308594,1.0,0.6951819062232971,0.6174910068511963,0.6174910068511963,1.0,1.0,-3.6024534702301025,1.5377352237701416,2.064718246459961,0.7253130674362183,1.0,1.0,0.0,242.5040435791016,249.0,62885.8515625,0.0,4154.17578125,1.0,279.14019775390625,283.2718811035156,295.7252502441406,299.62176513671875,293.1499938964844,293.1499938964844,278.8500061035156,29771.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342511296272278,1.0,0.0,0.0,3.63381028175354,3.633832931518554,8.81084929460485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0546875,0.0,1468.8331298828125,1895.4371337890625,0.0,3720.04443359375,0.8969553709030151,1.0,0.0,3.0,1.0,0.0
18203040,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.776846170425415,0.3751430213451385,0.3417094647884369,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9281163811683656,0.6419267654418945,0.6100412607192993,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.9450404644012452,0.6739079356193542,0.4722355902194977,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.8301536440849304,0.4601296782493591,0.4396393001079559,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.6786620616912842,0.2471405118703842,1.1359236240386963,285.3299255371094,284.95001220703125,302.04998779296875,292.7052917480469,299.246337890625,297.1690673828125,285.3352966308594,1.0,0.6951819062232971,0.6174910068511963,0.6174910068511963,1.0,1.0,-3.6024534702301025,1.5377352237701416,2.064718246459961,0.7253130674362183,1.0,1.0,0.0,242.5040435791016,249.0,62885.8515625,0.0,4154.17578125,1.0,279.14019775390625,283.2718811035156,295.7252502441406,299.62176513671875,293.1499938964844,293.1499938964844,278.8500061035156,29771.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342511296272278,1.0,0.0,0.0,3.63381028175354,3.633832931518554,8.81084929460485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0546875,0.0,1468.8331298828125,1895.4371337890625,0.0,3720.04443359375,0.8969553709030151,1.0,0.0,3.0,1.0,0.0
