time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.7771866917610168,0.3756349682807922,0.342406690120697,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.928148090839386,0.6421655416488647,0.6105514168739319,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9456377625465392,0.6751729249954224,0.473384141921997,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8304291367530823,0.4607667028903961,0.4404383599758148,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.6791117787361145,0.2477038651704788,1.1388976573944092,285.2328796386719,284.95001220703125,302.04998779296875,292.6905212402344,299.3979187011719,297.1750183105469,285.22607421875,1.0,0.6963698863983154,0.7718637585639954,0.7718637585639954,1.0,1.0,-3.609831094741821,1.646239995956421,1.9635909795761108,0.8321196436882019,1.0,1.0,0.0,243.12046813964844,249.0,65156.578125,0.0,4176.681640625,1.0,278.8962097167969,283.108154296875,295.79638671875,299.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,31113.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495387077331544,1.0,0.0,0.0,3.715327501296997,3.7153513431549072,9.210591542796464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.703125,0.0,1569.8531494140625,1895.4371337890625,0.0,3858.8056640625,0.9162842631340028,1.0,0.0,3.0,1.0,0.0
18203160,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7761656045913696,0.3753080666065216,0.3424853086471557,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.926544427871704,0.6414850354194641,0.6103468537330627,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9445441961288452,0.6753429174423218,0.4738701581954956,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8295419812202454,0.4607146978378296,0.440729945898056,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.6785014271736145,0.2478651404380798,1.1406844854354858,285.1347961425781,284.95001220703125,302.04998779296875,292.6756591796875,299.29254150390625,297.1744689941406,285.1274108886719,1.0,0.6974782347679138,0.6174910068511963,0.6174910068511963,1.0,1.0,-3.6127774715423584,1.564413070678711,2.0483644008636475,0.7499128580093384,1.0,1.0,0.0,244.551513671875,252.0,65333.59765625,0.0,4193.95263671875,1.0,278.8581237792969,283.0047302246094,295.779541015625,300.00396728515625,293.1499938964844,293.1499938964844,278.54998779296875,32171.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960270881652832,1.0,0.0,0.0,3.777981758117676,3.7780063152313232,9.523860171611886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.0693359375,0.0,1650.620849609375,1895.4371337890625,0.0,3955.0,0.9312077164649964,1.0,0.0,3.0,1.0,0.0
18203220,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.7704925537109375,0.3723545670509338,0.3407009840011596,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.9190014004707336,0.637413740158081,0.6075671315193176,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9378159642219543,0.6725509762763977,0.4727954864501953,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.8245866894721985,0.4584820568561554,0.4394987225532532,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.6741999387741089,0.2467941641807556,1.1389950513839722,284.7431030273437,284.95001220703125,302.04998779296875,292.645751953125,298.3183288574219,297.1566467285156,284.7414855957031,1.0,0.6988981366157532,0.3087455034255981,0.3087455034255981,1.0,1.0,-3.602496385574341,0.8365036249160767,2.7659928798675537,0.0252509973943233,0.7719194889068604,0.7719194889068604,0.0,249.30239868164065,255.0,61523.4609375,0.0,4201.802734375,1.0,278.55718994140625,282.70574951171875,295.6858825683594,299.8272399902344,293.1499938964844,293.1499938964844,278.8500061035156,46475.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972427785396576,1.0,0.0,0.0,3.534783840179444,3.53480863571167,8.337177064277057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.736328125,0.0,1484.6287841796875,1895.4371337890625,0.0,4062.5615234375,0.8845160007476807,1.0,0.0,3.0,1.0,0.0
18203280,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.7704925537109375,0.3723545670509338,0.3407009840011596,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.9190014004707336,0.637413740158081,0.6075671315193176,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9378159642219543,0.6725509762763977,0.4727954864501953,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.8245866894721985,0.4584820568561554,0.4394987225532532,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.6741999387741089,0.2467941641807556,1.1389950513839722,284.7431030273437,284.95001220703125,302.04998779296875,292.645751953125,298.3183288574219,297.1566467285156,284.7414855957031,1.0,0.6988981366157532,0.3087455034255981,0.3087455034255981,1.0,1.0,-3.602496385574341,0.8365036249160767,2.7659928798675537,0.0252509973943233,0.7719194889068604,0.7719194889068604,0.0,249.30239868164065,255.0,61523.4609375,0.0,4201.802734375,1.0,278.55718994140625,282.70574951171875,295.6858825683594,299.8272399902344,293.1499938964844,293.1499938964844,278.8500061035156,46475.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972427785396576,1.0,0.0,0.0,3.534783840179444,3.53480863571167,8.337177064277057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.736328125,0.0,1484.6287841796875,1895.4371337890625,0.0,4062.5615234375,0.8845160007476807,1.0,0.0,3.0,1.0,0.0
18203340,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7658582329750061,0.3710372745990753,0.3390438854694366,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9127909541130066,0.6350104212760925,0.604756236076355,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9322969317436218,0.671881377696991,0.4717948734760284,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8203717470169067,0.4573284685611725,0.4380556344985962,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6703485250473022,0.2461137324571609,1.135425686836243,284.9281921386719,284.95001220703125,302.04998779296875,292.6158752441406,298.2532653808594,297.1486511230469,284.9308166503906,1.0,0.6997884511947632,0.0,0.0,1.0,1.0,-3.589867353439331,2.314985067641828e-05,3.589843988418579,-0.8080531358718872,0.8406780958175659,0.8406780958175659,0.0,252.92303466796875,258.0,59185.0625,0.0,4199.1484375,1.0,278.8402709960937,282.9617919921875,295.5368347167969,299.327880859375,293.1499938964844,293.1499938964844,279.1499938964844,38108.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503936171531676,1.0,0.0,0.0,3.4274284839630127,3.427450895309448,7.838448823349609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.59521484375,0.0,1314.1710205078125,1895.4371337890625,0.0,3866.507568359375,0.8581583499908447,1.0,0.0,3.0,1.0,0.0
18203400,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7658582329750061,0.3710372745990753,0.3390438854694366,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9127909541130066,0.6350104212760925,0.604756236076355,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9322969317436218,0.671881377696991,0.4717948734760284,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8203717470169067,0.4573284685611725,0.4380556344985962,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6703485250473022,0.2461137324571609,1.135425686836243,284.9281921386719,284.95001220703125,302.04998779296875,292.6158752441406,298.2532653808594,297.1486511230469,284.9308166503906,1.0,0.6997884511947632,0.0,0.0,1.0,1.0,-3.589867353439331,2.314985067641828e-05,3.589843988418579,-0.8080531358718872,0.8406780958175659,0.8406780958175659,0.0,252.92303466796875,258.0,59185.0625,0.0,4199.1484375,1.0,278.8402709960937,282.9617919921875,295.5368347167969,299.327880859375,293.1499938964844,293.1499938964844,279.1499938964844,38108.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503936171531676,1.0,0.0,0.0,3.4274284839630127,3.427450895309448,7.838448823349609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.59521484375,0.0,1314.1710205078125,1895.4371337890625,0.0,3866.507568359375,0.8581583499908447,1.0,0.0,3.0,1.0,0.0
18203460,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7635762691497803,0.3709791898727417,0.3389778435230255,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9093058705329896,0.6341032981872559,0.6038498878479004,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9296334385871888,0.6729266047477722,0.4724678695201874,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8181126713752747,0.4573677778244018,0.4380567073822021,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6683995127677917,0.2462376654148101,1.1359529495239258,285.0054016113281,284.95001220703125,302.04998779296875,292.5862731933594,298.2599182128906,297.1507873535156,285.0042419433594,1.0,0.70071941614151,0.309223473072052,0.309223473072052,1.0,1.0,-3.5901479721069336,0.7703851461410522,2.819762706756592,-0.0386039204895496,0.9241825342178344,0.9241825342178344,0.0,256.0543212890625,261.0,58634.48046875,0.0,4211.06103515625,1.0,279.14019775390625,283.06036376953125,295.5333251953125,299.2498779296875,293.1499938964844,293.1499938964844,278.8500061035156,32886.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368233680725098,1.0,0.0,0.0,3.5764353275299072,3.576458215713501,8.534814242011635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.5625,0.0,1430.0267333984375,1895.4371337890625,0.0,3743.52099609375,0.8865869641304016,1.0,0.0,3.0,1.0,0.0
18203520,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7635762691497803,0.3709791898727417,0.3389778435230255,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9093058705329896,0.6341032981872559,0.6038498878479004,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9296334385871888,0.6729266047477722,0.4724678695201874,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8181126713752747,0.4573677778244018,0.4380567073822021,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6683995127677917,0.2462376654148101,1.1359529495239258,285.0054016113281,284.95001220703125,302.04998779296875,292.5862731933594,298.2599182128906,297.1507873535156,285.0042419433594,1.0,0.70071941614151,0.309223473072052,0.309223473072052,1.0,1.0,-3.5901479721069336,0.7703851461410522,2.819762706756592,-0.0386039204895496,0.9241825342178344,0.9241825342178344,0.0,256.0543212890625,261.0,58634.48046875,0.0,4211.06103515625,1.0,279.14019775390625,283.06036376953125,295.5333251953125,299.2498779296875,293.1499938964844,293.1499938964844,278.8500061035156,32886.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368233680725098,1.0,0.0,0.0,3.5764353275299072,3.576458215713501,8.534814242011635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.5625,0.0,1430.0267333984375,1895.4371337890625,0.0,3743.52099609375,0.8865869641304016,1.0,0.0,3.0,1.0,0.0
18203580,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.761415958404541,0.3706617355346679,0.338763415813446,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9061504006385804,0.6329752802848816,0.6028537154197693,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9271592497825624,0.6736018657684326,0.472983181476593,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8160562515258789,0.4572844803333282,0.4380468428134918,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.666747510433197,0.2463709861040115,1.1369054317474363,285.0786437988281,284.95001220703125,302.04998779296875,292.5572509765625,299.2377014160156,297.1522827148437,285.08056640625,1.0,0.7016894817352295,0.618446946144104,0.618446946144104,1.0,1.0,-3.5904440879821777,1.5334831476211548,2.0569608211517334,0.7237839102745056,1.0,1.0,0.0,258.9414978027344,264.0,64170.23046875,0.0,4223.31982421875,1.0,278.8574523925781,282.9873962402344,295.6199645996094,299.6742248535156,293.1499938964844,293.1499938964844,278.54998779296875,31347.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517307877540588,1.0,0.0,0.0,3.716563701629639,3.716587543487549,9.216720968652226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.173828125,0.0,1573.0484619140625,1895.4371337890625,0.0,3878.541259765625,0.9173007011413574,1.0,0.0,3.0,1.0,0.0
18203640,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.761415958404541,0.3706617355346679,0.338763415813446,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9061504006385804,0.6329752802848816,0.6028537154197693,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9271592497825624,0.6736018657684326,0.472983181476593,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8160562515258789,0.4572844803333282,0.4380468428134918,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.666747510433197,0.2463709861040115,1.1369054317474363,285.0786437988281,284.95001220703125,302.04998779296875,292.5572509765625,299.2377014160156,297.1522827148437,285.08056640625,1.0,0.7016894817352295,0.618446946144104,0.618446946144104,1.0,1.0,-3.5904440879821777,1.5334831476211548,2.0569608211517334,0.7237839102745056,1.0,1.0,0.0,258.9414978027344,264.0,64170.23046875,0.0,4223.31982421875,1.0,278.8574523925781,282.9873962402344,295.6199645996094,299.6742248535156,293.1499938964844,293.1499938964844,278.54998779296875,31347.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517307877540588,1.0,0.0,0.0,3.716563701629639,3.716587543487549,9.216720968652226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.173828125,0.0,1573.0484619140625,1895.4371337890625,0.0,3878.541259765625,0.9173007011413574,1.0,0.0,3.0,1.0,0.0
18203700,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7605800032615662,0.3703608810901642,0.3387218415737152,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.904899835586548,0.6322619915008545,0.602444589138031,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9262409210205078,0.6737116575241089,0.4732983112335205,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8152613639831543,0.4571413099765777,0.438111662864685,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6661517024040222,0.2464013695716858,1.1376341581344604,284.96209716796875,284.95001220703125,302.04998779296875,292.54302978515625,299.38543701171875,297.1524963378906,284.9562683105469,1.0,0.7023120522499084,0.7730586528778076,0.7730586528778076,1.0,1.0,-3.5912389755249023,1.637819766998291,1.9534193277359009,0.8278522491455078,0.9614449143409728,0.9614449143409728,0.0,260.1317138671875,264.0,66313.0625,0.0,4231.9365234375,1.0,278.5975646972656,282.81549072265625,295.6552124023437,299.9542541503906,293.1499938964844,293.1499938964844,278.54998779296875,33025.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657273888587952,1.0,0.0,0.0,3.7715163230896,3.771541118621826,9.491291166341398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.791015625,0.0,1649.6148681640625,1895.4371337890625,0.0,4003.472900390625,0.9296141266822816,1.0,0.0,3.0,1.0,0.0
18203760,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7590180039405823,0.3696044981479645,0.3382743299007416,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.902882993221283,0.6310326457023621,0.6015586256980896,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9243544340133668,0.6731632947921753,0.4731546342372894,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8138058185577393,0.4565998613834381,0.4378261864185333,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6649777889251709,0.2461865842342376,1.137468695640564,284.9033508300781,284.95001220703125,302.04998779296875,292.529052734375,299.28009033203125,297.149658203125,284.8995666503906,1.0,0.7028520703315735,0.618446946144104,0.618446946144104,1.0,1.0,-3.5889241695404053,1.5546241998672483,2.034299850463867,0.7453609704971313,0.9159090518951416,0.9159090518951416,0.0,261.75006103515625,267.0,65974.3828125,0.0,4236.3271484375,1.0,278.5570678710937,282.7596740722656,295.6206970214844,299.9084777832031,293.1499938964844,293.1499938964844,278.25,35793.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974211573600769,1.0,0.0,0.0,3.756609916687012,3.7566349506378174,9.416412467544432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.5625,0.0,1653.44970703125,1895.4371337890625,0.0,4078.207275390625,0.9282112121582032,1.0,0.0,3.0,1.0,0.0
18203820,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.7547953128814697,0.3674048781394958,0.3365893065929413,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.897723913192749,0.627746045589447,0.5988126993179321,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.9191133975982666,0.6710099577903748,0.4719442427158355,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8097918033599854,0.4548172354698181,0.4364700019359588,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6616365909576416,0.2452476769685745,1.134656548500061,284.7642517089844,284.95001220703125,302.04998779296875,292.50201416015625,298.302978515625,297.1390075683594,284.76348876953125,1.0,0.7036241888999939,0.309223473072052,0.309223473072052,1.0,1.0,-3.577121019363404,0.8308203816413879,2.74630069732666,0.0248049348592758,0.7192736864089966,0.7192736864089966,0.0,265.42364501953125,270.0,60732.4765625,0.0,4233.267578125,1.0,278.2592468261719,282.7273254394531,295.5040588378906,299.5839538574219,293.1499938964844,293.1499938964844,278.54998779296875,49847.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783674478530884,1.0,0.0,0.0,3.232872724533081,3.232895374298096,6.973816653044196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.00390625,0.0,1208.490478515625,1895.4371337890625,0.0,4114.5166015625,0.8238379955291748,1.0,0.0,3.0,1.0,0.0
18203880,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.7547953128814697,0.3674048781394958,0.3365893065929413,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.897723913192749,0.627746045589447,0.5988126993179321,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.9191133975982666,0.6710099577903748,0.4719442427158355,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8097918033599854,0.4548172354698181,0.4364700019359588,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6616365909576416,0.2452476769685745,1.134656548500061,284.7642517089844,284.95001220703125,302.04998779296875,292.50201416015625,298.302978515625,297.1390075683594,284.76348876953125,1.0,0.7036241888999939,0.309223473072052,0.309223473072052,1.0,1.0,-3.577121019363404,0.8308203816413879,2.74630069732666,0.0248049348592758,0.7192736864089966,0.7192736864089966,0.0,265.42364501953125,270.0,60732.4765625,0.0,4233.267578125,1.0,278.2592468261719,282.7273254394531,295.5040588378906,299.5839538574219,293.1499938964844,293.1499938964844,278.54998779296875,49847.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783674478530884,1.0,0.0,0.0,3.232872724533081,3.232895374298096,6.973816653044196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.00390625,0.0,1208.490478515625,1895.4371337890625,0.0,4114.5166015625,0.8238379955291748,1.0,0.0,3.0,1.0,0.0
18203940,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.752443253993988,0.3668970763683319,0.3358253240585327,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8945724368095398,0.6263203024864197,0.5971024632453918,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9162997007369996,0.6710978150367737,0.4716582596302032,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8073973655700684,0.4543935656547546,0.4358054101467132,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6596741676330566,0.2450565248727798,1.1332050561904907,284.9479675292969,284.95001220703125,302.04998779296875,292.47637939453125,298.2456359863281,297.1385192871094,284.9515075683594,1.0,0.7047096490859985,0.0,0.0,1.0,1.0,-3.5712358951568604,2.295688864251133e-05,3.5712130069732666,-0.8043308854103088,0.7984338402748108,0.7984338402748108,0.0,267.6856994628906,273.0,58454.35546875,0.0,4239.94970703125,1.0,278.5370178222656,282.9784545898437,295.3780822753906,299.11309814453125,293.1499938964844,293.1499938964844,278.8500061035156,38253.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525754451751708,1.0,0.0,0.0,3.141090154647827,3.1411099433898926,6.583458684872312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.56298828125,0.0,1051.770263671875,1895.4371337890625,0.0,3886.134033203125,0.7967337369918823,1.0,0.0,3.0,1.0,0.0
18204000,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.752443253993988,0.3668970763683319,0.3358253240585327,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8945724368095398,0.6263203024864197,0.5971024632453918,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9162997007369996,0.6710978150367737,0.4716582596302032,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8073973655700684,0.4543935656547546,0.4358054101467132,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6596741676330566,0.2450565248727798,1.1332050561904907,284.9479675292969,284.95001220703125,302.04998779296875,292.47637939453125,298.2456359863281,297.1385192871094,284.9515075683594,1.0,0.7047096490859985,0.0,0.0,1.0,1.0,-3.5712358951568604,2.295688864251133e-05,3.5712130069732666,-0.8043308854103088,0.7984338402748108,0.7984338402748108,0.0,267.6856994628906,273.0,58454.35546875,0.0,4239.94970703125,1.0,278.5370178222656,282.9784545898437,295.3780822753906,299.11309814453125,293.1499938964844,293.1499938964844,278.8500061035156,38253.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525754451751708,1.0,0.0,0.0,3.141090154647827,3.1411099433898926,6.583458684872312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.56298828125,0.0,1051.770263671875,1895.4371337890625,0.0,3886.134033203125,0.7967337369918823,1.0,0.0,3.0,1.0,0.0
18204060,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7507014274597168,0.3669115602970123,0.3359397351741791,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8919320702552795,0.6255480647087097,0.5964676141738892,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9141246676445008,0.6718701124191284,0.4722724854946136,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8054757118225098,0.4545542299747467,0.4360298812389374,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6582901477813721,0.2453505098819732,1.1347882747650146,284.9937744140625,284.95001220703125,302.04998779296875,292.45245361328125,298.2506103515625,297.1431884765625,284.9928283691406,1.0,0.7058358788490295,0.3108935356140136,0.3108935356140136,1.0,1.0,-3.5735366344451904,0.7710553407669067,2.802481412887573,-0.0346835106611251,0.8590915203094482,0.8590915203094482,0.0,270.7244873046875,276.0,58144.09765625,0.0,4256.64013671875,1.0,278.8370666503906,283.0419006347656,295.3946228027344,299.0748596191406,293.1499938964844,293.1499938964844,279.1499938964844,33065.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938309907913208,1.0,0.0,0.0,3.3059842586517334,3.306004524230957,7.292809414138901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.640625,0.0,1163.1719970703125,1895.4371337890625,0.0,3757.06591796875,0.826276957988739,1.0,0.0,3.0,1.0,0.0
18204120,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7507014274597168,0.3669115602970123,0.3359397351741791,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8919320702552795,0.6255480647087097,0.5964676141738892,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9141246676445008,0.6718701124191284,0.4722724854946136,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8054757118225098,0.4545542299747467,0.4360298812389374,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6582901477813721,0.2453505098819732,1.1347882747650146,284.9937744140625,284.95001220703125,302.04998779296875,292.45245361328125,298.2506103515625,297.1431884765625,284.9928283691406,1.0,0.7058358788490295,0.3108935356140136,0.3108935356140136,1.0,1.0,-3.5735366344451904,0.7710553407669067,2.802481412887573,-0.0346835106611251,0.8590915203094482,0.8590915203094482,0.0,270.7244873046875,276.0,58144.09765625,0.0,4256.64013671875,1.0,278.8370666503906,283.0419006347656,295.3946228027344,299.0748596191406,293.1499938964844,293.1499938964844,279.1499938964844,33065.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938309907913208,1.0,0.0,0.0,3.3059842586517334,3.306004524230957,7.292809414138901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.640625,0.0,1163.1719970703125,1895.4371337890625,0.0,3757.06591796875,0.826276957988739,1.0,0.0,3.0,1.0,0.0
18204180,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7498893141746521,0.3677839040756225,0.3364224731922149,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.8903911113739014,0.6258016228675842,0.5963321328163147,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9132033586502076,0.6738259196281433,0.4732863903045654,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8045497536659241,0.4555168449878692,0.4366618394851684,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.6578127145767212,0.2461933493614196,1.1378368139266968,285.28717041015625,284.95001220703125,302.04998779296875,292.4305419921875,299.2430114746094,297.1527404785156,285.2917785644531,1.0,0.7072250843048096,0.6217870712280273,0.6217870712280273,1.0,1.0,-3.57958722114563,1.5325607061386108,2.0470266342163086,0.7246173620223999,1.0,1.0,0.0,272.9328308105469,279.0,61840.02734375,0.0,4280.09814453125,1.0,279.1398620605469,283.2471923828125,295.44805908203125,299.2800598144531,293.1499938964844,293.1499938964844,278.8500061035156,29173.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938597857952118,1.0,0.0,0.0,3.5957999229431152,3.595822334289551,8.627487773082976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.5234375,0.0,1423.383056640625,1895.4371337890625,0.0,3759.687744140625,0.8880499005317688,1.0,0.0,3.0,1.0,0.0
18204240,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7498893141746521,0.3677839040756225,0.3364224731922149,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.8903911113739014,0.6258016228675842,0.5963321328163147,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9132033586502076,0.6738259196281433,0.4732863903045654,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8045497536659241,0.4555168449878692,0.4366618394851684,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.6578127145767212,0.2461933493614196,1.1378368139266968,285.28717041015625,284.95001220703125,302.04998779296875,292.4305419921875,299.2430114746094,297.1527404785156,285.2917785644531,1.0,0.7072250843048096,0.6217870712280273,0.6217870712280273,1.0,1.0,-3.57958722114563,1.5325607061386108,2.0470266342163086,0.7246173620223999,1.0,1.0,0.0,272.9328308105469,279.0,61840.02734375,0.0,4280.09814453125,1.0,279.1398620605469,283.2471923828125,295.44805908203125,299.2800598144531,293.1499938964844,293.1499938964844,278.8500061035156,29173.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938597857952118,1.0,0.0,0.0,3.5957999229431152,3.595822334289551,8.627487773082976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.5234375,0.0,1423.383056640625,1895.4371337890625,0.0,3759.687744140625,0.8880499005317688,1.0,0.0,3.0,1.0,0.0
18204300,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.749947726726532,0.3680498003959656,0.3369331061840057,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.890146017074585,0.6257764101028442,0.5966129302978516,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9133426547050476,0.6745592355728149,0.4740811884403229,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.8045766353607178,0.4559173285961151,0.4372609555721283,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.6580229997634888,0.2466311454772949,1.140356421470642,285.17724609375,284.95001220703125,302.04998779296875,292.42041015625,299.38983154296875,297.1572570800781,285.1695861816406,1.0,0.7082499265670776,0.7772338390350342,0.7772338390350342,1.0,1.0,-3.585252046585083,1.636413335800171,1.9488388299942017,0.8271070718765259,1.0,1.0,0.0,273.7087097167969,279.0,64048.86328125,0.0,4299.19287109375,1.0,278.8969421386719,283.07183837890625,295.5238342285156,299.6419677734375,293.1499938964844,293.1499938964844,278.8500061035156,30626.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536316394805908,1.0,0.0,0.0,3.686138868331909,3.68616247177124,9.066437769433832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.619140625,0.0,1533.1414794921875,1895.4371337890625,0.0,3895.619384765625,0.9093297719955444,1.0,0.0,3.0,1.0,0.0
18204360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7489268779754639,0.3675259351730346,0.3368303477764129,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8887229561805725,0.624872088432312,0.5961881279945374,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.91207617521286,0.6741992831230164,0.4742065966129303,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8035420179367065,0.4556455016136169,0.4373455941677093,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.6573845148086548,0.2466658502817154,1.141613483428955,285.0740661621094,284.95001220703125,302.04998779296875,292.4108581542969,299.2875366210937,297.15673828125,285.0665588378906,1.0,0.7091695666313171,0.6217870712280273,0.6217870712280273,1.0,1.0,-3.586394786834717,1.556965470314026,2.0294294357299805,0.7476155161857605,1.0,1.0,0.0,275.25634765625,282.0,64277.30859375,0.0,4312.318359375,1.0,278.8583374023437,282.9630432128906,295.5128173828125,299.6636657714844,293.1499938964844,293.1499938964844,278.54998779296875,31784.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642009139060974,1.0,0.0,0.0,3.755164384841919,3.7551887035369873,9.409167773810624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.9619140625,0.0,1620.8939208984375,1895.4371337890625,0.0,3989.943603515625,0.9257737994194032,1.0,0.0,3.0,1.0,0.0
18204420,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7442732453346252,0.3645351827144623,0.3348749279975891,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8830261826515198,0.6208000183105469,0.5932276248931885,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.9062970876693726,0.6707729697227478,0.4725515842437744,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7988160848617554,0.4532833397388458,0.4358649849891662,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.6538466215133667,0.2454971075057983,1.139173150062561,284.7435913085937,284.95001220703125,302.04998779296875,292.3937683105469,298.3192138671875,297.1434936523437,284.7431030273437,1.0,0.7102632522583008,0.3108935356140136,0.3108935356140136,1.0,1.0,-3.573784828186035,0.8354304432868958,2.738354444503784,0.0296757761389017,0.7583144307136536,0.7583144307136536,0.0,279.9137268066406,285.0,60446.76953125,0.0,4312.80419921875,1.0,278.5581359863281,282.7262268066406,295.4289245605469,299.4885559082031,293.1499938964844,293.1499938964844,278.8500061035156,47479.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755312204360962,1.0,0.0,0.0,3.4540936946868896,3.454118013381958,7.960888410707412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.587890625,0.0,1407.218505859375,1895.4371337890625,0.0,4089.758544921875,0.8679815530776978,1.0,0.0,3.0,1.0,0.0
18204480,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7442732453346252,0.3645351827144623,0.3348749279975891,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8830261826515198,0.6208000183105469,0.5932276248931885,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.9062970876693726,0.6707729697227478,0.4725515842437744,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7988160848617554,0.4532833397388458,0.4358649849891662,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.6538466215133667,0.2454971075057983,1.139173150062561,284.7435913085937,284.95001220703125,302.04998779296875,292.3937683105469,298.3192138671875,297.1434936523437,284.7431030273437,1.0,0.7102632522583008,0.3108935356140136,0.3108935356140136,1.0,1.0,-3.573784828186035,0.8354304432868958,2.738354444503784,0.0296757761389017,0.7583144307136536,0.7583144307136536,0.0,279.9137268066406,285.0,60446.76953125,0.0,4312.80419921875,1.0,278.5581359863281,282.7262268066406,295.4289245605469,299.4885559082031,293.1499938964844,293.1499938964844,278.8500061035156,47479.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755312204360962,1.0,0.0,0.0,3.4540936946868896,3.454118013381958,7.960888410707412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.587890625,0.0,1407.218505859375,1895.4371337890625,0.0,4089.758544921875,0.8679815530776978,1.0,0.0,3.0,1.0,0.0
18204540,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7408521175384521,0.3633256256580353,0.3333423733711242,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.878686785697937,0.6185960173606873,0.5906373262405396,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9022998213768004,0.6697937250137329,0.4713561534881592,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7951932549476624,0.4521963894367218,0.4344914853572845,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6509857177734375,0.2448623776435852,1.135737061500549,284.929443359375,284.95001220703125,302.04998779296875,292.3795166015625,298.24609375,297.1378173828125,284.9322204589844,1.0,0.7110466361045837,0.0,0.0,1.0,1.0,-3.561581611633301,2.298217441421002e-05,3.561558723449707,-0.8027448058128357,0.8280184864997864,0.8280184864997864,0.0,283.1791381835937,288.0,58188.78125,0.0,4308.58447265625,1.0,278.8395690917969,282.9815673828125,295.2955322265625,299.0163269042969,293.1499938964844,293.1499938964844,279.1499938964844,38184.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525595903396606,1.0,0.0,0.0,3.352949857711792,3.3529715538024902,7.501488425987191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.869140625,0.0,1242.1317138671875,1895.4371337890625,0.0,3885.99169921875,0.8419685959815979,1.0,0.0,3.0,1.0,0.0
18204600,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7408521175384521,0.3633256256580353,0.3333423733711242,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.878686785697937,0.6185960173606873,0.5906373262405396,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9022998213768004,0.6697937250137329,0.4713561534881592,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7951932549476624,0.4521963894367218,0.4344914853572845,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6509857177734375,0.2448623776435852,1.135737061500549,284.929443359375,284.95001220703125,302.04998779296875,292.3795166015625,298.24609375,297.1378173828125,284.9322204589844,1.0,0.7110466361045837,0.0,0.0,1.0,1.0,-3.561581611633301,2.298217441421002e-05,3.561558723449707,-0.8027448058128357,0.8280184864997864,0.8280184864997864,0.0,283.1791381835937,288.0,58188.78125,0.0,4308.58447265625,1.0,278.8395690917969,282.9815673828125,295.2955322265625,299.0163269042969,293.1499938964844,293.1499938964844,279.1499938964844,38184.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525595903396606,1.0,0.0,0.0,3.352949857711792,3.3529715538024902,7.501488425987191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.869140625,0.0,1242.1317138671875,1895.4371337890625,0.0,3885.99169921875,0.8419685959815979,1.0,0.0,3.0,1.0,0.0
18204660,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7390962839126587,0.3632087409496307,0.333248496055603,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8760568499565125,0.6176638007164001,0.5897451639175415,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9002421498298645,0.6702812314033508,0.4716768860816955,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7931706309318542,0.452164351940155,0.4344502985477447,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6495108008384705,0.2449830919504165,1.1362950801849363,285.00146484375,284.95001220703125,302.04998779296875,292.368408203125,298.25390625,297.14044189453125,285.0003967285156,1.0,0.7118900418281555,0.3097569644451141,0.3097569644451141,1.0,1.0,-3.561408042907715,0.7642160058021545,2.797192096710205,-0.0394260957837104,0.9063543081283568,0.9063543081283568,0.0,286.2513732910156,291.0,57698.80078125,0.0,4318.958984375,1.0,279.1394348144531,283.0736999511719,295.3103942871094,298.9601135253906,293.1499938964844,293.1499938964844,278.8500061035156,32887.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937946617603302,1.0,0.0,0.0,3.506713390350342,3.506735324859619,8.205287826967833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0400390625,0.0,1357.150390625,1895.4371337890625,0.0,3753.757568359375,0.8709356188774109,1.0,0.0,3.0,1.0,0.0
18204720,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7390962839126587,0.3632087409496307,0.333248496055603,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8760568499565125,0.6176638007164001,0.5897451639175415,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9002421498298645,0.6702812314033508,0.4716768860816955,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7931706309318542,0.452164351940155,0.4344502985477447,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6495108008384705,0.2449830919504165,1.1362950801849363,285.00146484375,284.95001220703125,302.04998779296875,292.368408203125,298.25390625,297.14044189453125,285.0003967285156,1.0,0.7118900418281555,0.3097569644451141,0.3097569644451141,1.0,1.0,-3.561408042907715,0.7642160058021545,2.797192096710205,-0.0394260957837104,0.9063543081283568,0.9063543081283568,0.0,286.2513732910156,291.0,57698.80078125,0.0,4318.958984375,1.0,279.1394348144531,283.0736999511719,295.3103942871094,298.9601135253906,293.1499938964844,293.1499938964844,278.8500061035156,32887.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937946617603302,1.0,0.0,0.0,3.506713390350342,3.506735324859619,8.205287826967833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0400390625,0.0,1357.150390625,1895.4371337890625,0.0,3753.757568359375,0.8709356188774109,1.0,0.0,3.0,1.0,0.0
18204780,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7373079061508179,0.3627738952636719,0.3329501152038574,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8734819293022156,0.616435170173645,0.5886802673339844,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8981688618659973,0.6703148484230042,0.4717664122581482,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7912227511405945,0.4519467055797577,0.4343352317810058,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6481888294219971,0.245073065161705,1.1371246576309204,285.0613098144531,284.95001220703125,302.04998779296875,292.3607177734375,299.2327880859375,297.14239501953125,285.0624694824219,1.0,0.7127512693405151,0.6195139288902283,0.6195139288902283,1.0,1.0,-3.560734748840332,1.5215715169906616,2.039163112640381,0.7173947691917419,0.9874157309532166,0.9874157309532166,0.0,289.16876220703125,294.0,62997.70703125,0.0,4328.8115234375,1.0,278.85870361328125,282.9903259277344,295.4184265136719,299.3955078125,293.1499938964844,293.1499938964844,278.54998779296875,31158.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951913356781006,1.0,0.0,0.0,3.648852825164795,3.648875951766968,8.883948225957283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.583984375,0.0,1495.677001953125,1895.4371337890625,0.0,3880.182861328125,0.9019714593887328,1.0,0.0,3.0,1.0,0.0
18204840,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7373079061508179,0.3627738952636719,0.3329501152038574,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8734819293022156,0.616435170173645,0.5886802673339844,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8981688618659973,0.6703148484230042,0.4717664122581482,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7912227511405945,0.4519467055797577,0.4343352317810058,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6481888294219971,0.245073065161705,1.1371246576309204,285.0613098144531,284.95001220703125,302.04998779296875,292.3607177734375,299.2327880859375,297.14239501953125,285.0624694824219,1.0,0.7127512693405151,0.6195139288902283,0.6195139288902283,1.0,1.0,-3.560734748840332,1.5215715169906616,2.039163112640381,0.7173947691917419,0.9874157309532166,0.9874157309532166,0.0,289.16876220703125,294.0,62997.70703125,0.0,4328.8115234375,1.0,278.85870361328125,282.9903259277344,295.4184265136719,299.3955078125,293.1499938964844,293.1499938964844,278.54998779296875,31158.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951913356781006,1.0,0.0,0.0,3.648852825164795,3.648875951766968,8.883948225957283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.583984375,0.0,1495.677001953125,1895.4371337890625,0.0,3880.182861328125,0.9019714593887328,1.0,0.0,3.0,1.0,0.0
18204900,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7365467548370361,0.3623645901679992,0.3328274488449096,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8723631501197815,0.6156139969825745,0.5881873369216919,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8973003029823303,0.6700512766838074,0.4718359708786011,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7904030084609985,0.4516887664794922,0.4343100786209106,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6476613879203796,0.2450489997863769,1.1376816034317017,284.9407043457031,284.95001220703125,302.04998779296875,292.3582458496094,299.3799133300781,297.1426696777344,284.936279296875,1.0,0.7132959961891174,0.7743924260139465,0.7743924260139465,1.0,1.0,-3.560721635818481,1.6239619255065918,1.9367598295211792,0.8196920156478882,0.9260488748550416,0.9260488748550416,0.0,290.4216613769531,294.0,64951.81640625,0.0,4335.6259765625,1.0,278.5995483398437,282.81207275390625,295.466064453125,299.6789855957031,293.1499938964844,293.1499938964844,278.54998779296875,33548.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655205607414246,1.0,0.0,0.0,3.697464942932129,3.697489023208618,9.122238679992734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.3916015625,0.0,1568.0361328125,1895.4371337890625,0.0,4001.64111328125,0.9128342866897584,1.0,0.0,3.0,1.0,0.0
