time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204960,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7352182269096375,0.361582487821579,0.332317978143692,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8706315755844116,0.6143772006034851,0.5872447490692139,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8957429528236389,0.669272243976593,0.471480131149292,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7890105843544006,0.4510989189147949,0.4339458644390106,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6466827988624573,0.2448091953992843,1.1373341083526611,284.899658203125,284.95001220703125,302.04998779296875,292.35675048828125,299.27569580078125,297.140625,284.8965148925781,1.0,0.7137568593025208,0.6195139288902283,0.6195139288902283,1.0,1.0,-3.55769419670105,1.541724443435669,2.015969753265381,0.7382907867431641,0.8885725140571594,0.8885725140571594,0.0,292.0575256347656,297.0,64638.85546875,0.0,4338.08203125,1.0,278.55780029296875,282.77410888671875,295.4421081542969,299.6366577148437,293.1499938964844,293.1499938964844,278.8500061035156,36365.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973276674747467,1.0,0.0,0.0,3.667442560195923,3.667466878890991,8.97469988103694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7451171875,0.0,1555.4124755859375,1895.4371337890625,0.0,4070.01171875,0.9086635112762452,1.0,0.0,3.0,1.0,0.0
18205020,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7326902747154236,0.3602039515972137,0.33124440908432,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8673455715179443,0.6120778322219849,0.5852729082107544,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8928086757659912,0.6679573655128479,0.4707107245922088,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.786345899105072,0.4500098824501037,0.4331006109714508,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.6447614431381226,0.2443237900733947,1.135977864265442,284.8207092285156,284.95001220703125,302.04998779296875,292.35675048828125,298.3011474609375,297.1369934082031,284.8148803710937,1.0,0.7147318124771118,0.3097569644451141,0.3097569644451141,1.0,1.0,-3.550448417663574,0.8249521255493164,2.725496292114258,0.0236698128283023,0.8037777543067932,0.8037777543067932,0.0,294.9383544921875,300.0,59402.9765625,0.0,4341.88916015625,1.0,278.8420104980469,282.8322448730469,295.3309936523437,299.2328186035156,293.1499938964844,293.1499938964844,279.1499938964844,41536.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656949639320374,1.0,0.0,0.0,3.5542354583740234,3.5542595386505127,8.429186664216104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1591796875,0.0,1469.549072265625,1895.4371337890625,0.0,4003.185546875,0.8852084875106812,1.0,0.0,3.0,1.0,0.0
18205080,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7326902747154236,0.3602039515972137,0.33124440908432,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8673455715179443,0.6120778322219849,0.5852729082107544,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8928086757659912,0.6679573655128479,0.4707107245922088,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.786345899105072,0.4500098824501037,0.4331006109714508,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.6447614431381226,0.2443237900733947,1.135977864265442,284.8207092285156,284.95001220703125,302.04998779296875,292.35675048828125,298.3011474609375,297.1369934082031,284.8148803710937,1.0,0.7147318124771118,0.3097569644451141,0.3097569644451141,1.0,1.0,-3.550448417663574,0.8249521255493164,2.725496292114258,0.0236698128283023,0.8037777543067932,0.8037777543067932,0.0,294.9383544921875,300.0,59402.9765625,0.0,4341.88916015625,1.0,278.8420104980469,282.8322448730469,295.3309936523437,299.2328186035156,293.1499938964844,293.1499938964844,279.1499938964844,41536.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656949639320374,1.0,0.0,0.0,3.5542354583740234,3.5542595386505127,8.429186664216104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1591796875,0.0,1469.549072265625,1895.4371337890625,0.0,4003.185546875,0.8852084875106812,1.0,0.0,3.0,1.0,0.0
18205140,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7305209040641785,0.3594309985637665,0.3303893506526947,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8644549250602722,0.6104319095611572,0.58353191614151,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.890299916267395,0.6674613356590271,0.4701634645462036,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.784019410610199,0.449396401643753,0.4323998689651489,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6430747509002686,0.2440872490406036,1.1347986459732056,284.9613647460937,284.95001220703125,302.04998779296875,292.36102294921875,298.245361328125,297.1360778808594,284.9625549316406,1.0,0.7159148454666138,0.0,0.0,1.0,1.0,-3.544395923614502,2.2667447410640307e-05,3.544373273849488,-0.7994500994682312,0.8779113292694092,0.8779113292694092,0.0,297.51495361328125,303.0,57554.15234375,0.0,4349.6298828125,1.0,279.1403503417969,283.03924560546875,295.27691650390625,298.9344787597656,293.1499938964844,293.1499938964844,279.45001220703125,35869.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943979799747467,1.0,0.0,0.0,3.5253939628601074,3.525416851043701,8.292942084153765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.05615234375,0.0,1397.9619140625,1895.4371337890625,0.0,3808.56884765625,0.877713143825531,1.0,0.0,3.0,1.0,0.0
18205200,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7305209040641785,0.3594309985637665,0.3303893506526947,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8644549250602722,0.6104319095611572,0.58353191614151,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.890299916267395,0.6674613356590271,0.4701634645462036,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.784019410610199,0.449396401643753,0.4323998689651489,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6430747509002686,0.2440872490406036,1.1347986459732056,284.9613647460937,284.95001220703125,302.04998779296875,292.36102294921875,298.245361328125,297.1360778808594,284.9625549316406,1.0,0.7159148454666138,0.0,0.0,1.0,1.0,-3.544395923614502,2.2667447410640307e-05,3.544373273849488,-0.7994500994682312,0.8779113292694092,0.8779113292694092,0.0,297.51495361328125,303.0,57554.15234375,0.0,4349.6298828125,1.0,279.1403503417969,283.03924560546875,295.27691650390625,298.9344787597656,293.1499938964844,293.1499938964844,279.45001220703125,35869.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943979799747467,1.0,0.0,0.0,3.5253939628601074,3.525416851043701,8.292942084153765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.05615234375,0.0,1397.9619140625,1895.4371337890625,0.0,3808.56884765625,0.877713143825531,1.0,0.0,3.0,1.0,0.0
18205260,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7287759780883789,0.359186977148056,0.3302862346172333,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8619112372398376,0.6094280481338501,0.5826934576034546,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8881949782371521,0.6677241325378418,0.4704190790653229,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7820289731025696,0.4492850005626678,0.4324048161506653,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6417011022567749,0.2441658228635788,1.1357300281524658,285.0352478027344,284.95001220703125,302.0492858886719,292.3669738769531,298.25262451171875,297.1383361816406,285.0334167480469,1.0,0.7169488668441772,0.3116220831871032,0.3116220831871032,1.0,1.0,-3.5447094440460205,0.7654199600219727,2.779289484024048,-0.0349001325666904,0.9803691506385804,0.9803691506385804,0.0,300.8965148925781,306.0,57086.70703125,0.0,4363.146484375,1.0,279.441162109375,283.1322326660156,295.31646728515625,298.9210205078125,293.1499938964844,293.1499938964844,279.1499938964844,31873.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311974048614502,1.0,0.0,0.0,3.699542999267578,3.699566841125488,9.132494938057788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0654296875,0.0,1557.6947021484375,1895.4371337890625,0.0,3692.111572265625,0.9135233759880066,1.0,0.0,3.0,1.0,0.0
18205320,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7287759780883789,0.359186977148056,0.3302862346172333,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8619112372398376,0.6094280481338501,0.5826934576034546,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8881949782371521,0.6677241325378418,0.4704190790653229,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7820289731025696,0.4492850005626678,0.4324048161506653,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6417011022567749,0.2441658228635788,1.1357300281524658,285.0352478027344,284.95001220703125,302.0492858886719,292.3669738769531,298.25262451171875,297.1383361816406,285.0334167480469,1.0,0.7169488668441772,0.3116220831871032,0.3116220831871032,1.0,1.0,-3.5447094440460205,0.7654199600219727,2.779289484024048,-0.0349001325666904,0.9803691506385804,0.9803691506385804,0.0,300.8965148925781,306.0,57086.70703125,0.0,4363.146484375,1.0,279.441162109375,283.1322326660156,295.31646728515625,298.9210205078125,293.1499938964844,293.1499938964844,279.1499938964844,31873.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311974048614502,1.0,0.0,0.0,3.699542999267578,3.699566841125488,9.132494938057788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0654296875,0.0,1557.6947021484375,1895.4371337890625,0.0,3692.111572265625,0.9135233759880066,1.0,0.0,3.0,1.0,0.0
18205380,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7265390753746033,0.358304351568222,0.3296724259853363,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.858942449092865,0.6077637672424316,0.5813194513320923,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8855788111686707,0.667178750038147,0.4701772034168243,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7796022891998291,0.4486181437969208,0.4319691956043243,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6399288177490234,0.2438218742609024,1.1351423263549805,285.0966796875,284.95001220703125,302.047119140625,292.3717956542969,299.23345947265625,297.13623046875,285.100830078125,1.0,0.7176933884620667,0.6232441663742065,0.6232441663742065,1.0,1.0,-3.540799856185913,1.5168875455856323,2.023912191390991,0.7168901562690735,1.0,1.0,0.0,304.4211120605469,309.0,62245.7734375,0.0,4368.02587890625,1.0,279.1571350097656,283.0555114746094,295.435546875,299.3666381835937,293.1499938964844,293.1499938964844,278.8500061035156,32787.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467599987983704,1.0,0.0,0.0,3.814711332321167,3.8147363662719727,9.70994165072625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.30859375,0.0,1699.1375732421875,1895.4371337890625,0.0,3833.727294921875,0.9398976564407348,1.0,0.0,3.0,1.0,0.0
18205440,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7265390753746033,0.358304351568222,0.3296724259853363,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.858942449092865,0.6077637672424316,0.5813194513320923,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8855788111686707,0.667178750038147,0.4701772034168243,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7796022891998291,0.4486181437969208,0.4319691956043243,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6399288177490234,0.2438218742609024,1.1351423263549805,285.0966796875,284.95001220703125,302.047119140625,292.3717956542969,299.23345947265625,297.13623046875,285.100830078125,1.0,0.7176933884620667,0.6232441663742065,0.6232441663742065,1.0,1.0,-3.540799856185913,1.5168875455856323,2.023912191390991,0.7168901562690735,1.0,1.0,0.0,304.4211120605469,309.0,62245.7734375,0.0,4368.02587890625,1.0,279.1571350097656,283.0555114746094,295.435546875,299.3666381835937,293.1499938964844,293.1499938964844,278.8500061035156,32787.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467599987983704,1.0,0.0,0.0,3.814711332321167,3.8147363662719727,9.70994165072625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.30859375,0.0,1699.1375732421875,1895.4371337890625,0.0,3833.727294921875,0.9398976564407348,1.0,0.0,3.0,1.0,0.0
18205500,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7255943417549133,0.3577739298343658,0.3294039368629455,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8576764464378357,0.6068328619003296,0.5806803703308105,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.88451087474823,0.6667882204055786,0.4701130092144012,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7785769701004028,0.4481964111328125,0.431765466928482,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6391546130180359,0.2435708194971084,1.1346925497055054,284.99432373046875,284.95001220703125,302.04547119140625,292.373779296875,299.3751525878906,297.13458251953125,284.98809814453125,1.0,0.7180999517440796,0.7790552377700806,0.7790552377700806,1.0,1.0,-3.5388474464416504,1.615059494972229,1.923788070678711,0.8154354095458984,1.0,1.0,0.0,305.8738098144531,309.0,64201.046875,0.0,4370.85791015625,1.0,278.8948669433594,282.8918762207031,295.4832458496094,299.6441345214844,293.1499938964844,293.1499938964844,278.8500061035156,33509.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602599143981934,1.0,0.0,0.0,3.855681896209717,3.8557074069976807,9.919634749167017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.576171875,0.0,1754.5792236328125,1895.4371337890625,0.0,3954.90234375,0.9497060179710388,1.0,0.0,3.0,1.0,0.0
18205560,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7241250872612,0.3567441403865814,0.3287531733512878,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8558740615844727,0.6053466200828552,0.5795958638191223,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8828258514404297,0.6657106280326843,0.4696321189403534,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7770353555679321,0.4473316967487335,0.4312179684638977,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6379664540290833,0.2430245876312255,1.1332380771636963,284.92156982421875,284.95001220703125,302.04351806640625,292.3755187988281,299.271240234375,297.13006591796875,284.9169311523437,1.0,0.7183899879455566,0.6232441663742065,0.6232441663742065,1.0,1.0,-3.5337798595428467,1.534598708152771,1.999181151390076,0.7363366484642029,0.9595159292221068,0.9595159292221068,0.0,307.6807556152344,312.0,64069.140625,0.0,4368.80908203125,1.0,278.8563232421875,282.8203430175781,295.4633483886719,299.6152038574219,293.1499938964844,293.1499938964844,278.54998779296875,35068.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682876467704772,1.0,0.0,0.0,3.868963479995728,3.8689894676208496,9.988091278501088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.154296875,0.0,1783.3096923828125,1895.4371337890625,0.0,4026.10888671875,0.9531512260437012,1.0,0.0,3.0,1.0,0.0
18205620,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7199544310569763,0.3536897301673889,0.3264234960079193,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8510960936546326,0.601213276386261,0.5761924982070923,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8781038522720337,0.6621916890144348,0.4675685465335846,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.772769033908844,0.4446187019348144,0.429108053445816,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6345534920692444,0.2411821782588958,1.126900553703308,284.74761962890625,284.95001220703125,302.0384826660156,292.3781433105469,298.2934875488281,297.1150817871094,284.746337890625,1.0,0.7184714674949646,0.3116220831871032,0.3116220831871032,1.0,1.0,-3.5142416954040527,0.820615291595459,2.6936264038085938,0.027478652074933,0.7352589964866638,0.7352589964866638,0.0,311.85968017578125,315.0,59151.18359375,0.0,4347.45556640625,1.0,278.55780029296875,282.7550048828125,295.3811950683594,299.35479736328125,293.1499938964844,293.1499938964844,278.8500061035156,50409.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728198051452636,1.0,0.0,0.0,3.3578081130981445,3.3578319549560547,7.523242402385222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.134765625,0.0,1330.919921875,1895.4371337890625,0.0,4066.0029296875,0.8510358333587646,1.0,0.0,3.0,1.0,0.0
18205680,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7199544310569763,0.3536897301673889,0.3264234960079193,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8510960936546326,0.601213276386261,0.5761924982070923,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8781038522720337,0.6621916890144348,0.4675685465335846,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.772769033908844,0.4446187019348144,0.429108053445816,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6345534920692444,0.2411821782588958,1.126900553703308,284.74761962890625,284.95001220703125,302.0384826660156,292.3781433105469,298.2934875488281,297.1150817871094,284.746337890625,1.0,0.7184714674949646,0.3116220831871032,0.3116220831871032,1.0,1.0,-3.5142416954040527,0.820615291595459,2.6936264038085938,0.027478652074933,0.7352589964866638,0.7352589964866638,0.0,311.85968017578125,315.0,59151.18359375,0.0,4347.45556640625,1.0,278.55780029296875,282.7550048828125,295.3811950683594,299.35479736328125,293.1499938964844,293.1499938964844,278.8500061035156,50409.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728198051452636,1.0,0.0,0.0,3.3578081130981445,3.3578319549560547,7.523242402385222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.134765625,0.0,1330.919921875,1895.4371337890625,0.0,4066.0029296875,0.8510358333587646,1.0,0.0,3.0,1.0,0.0
18205740,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7171896696090698,0.3523769974708557,0.3249241709709167,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8478577136993408,0.598944902420044,0.5736840963363647,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8751550316810608,0.6610950827598572,0.4664298892021179,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7698946595191956,0.4432718455791473,0.4275758266448974,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6320639848709106,0.2400297224521637,1.121249437332153,284.9356384277344,284.95001220703125,302.0320739746094,292.3796691894531,298.21954345703125,297.1075134277344,284.9383239746094,1.0,0.7186504006385803,0.0,0.0,1.0,1.0,-3.4993693828582764,2.226210017397534e-05,3.49934720993042,-0.7893145680427551,0.8086863160133362,0.8086863160133362,0.0,314.51129150390625,303.0,56845.6640625,0.0,4331.98876953125,1.0,278.83843994140625,283.0146484375,295.2744445800781,298.90386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38664.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455038905143738,1.0,0.0,0.0,3.249005079269409,3.249025821685791,7.043590244393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.70556640625,0.0,1148.8765869140625,1895.4371337890625,0.0,3822.36865234375,0.8199286460876465,1.0,0.0,3.0,1.0,0.0
18205800,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7171896696090698,0.3523769974708557,0.3249241709709167,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8478577136993408,0.598944902420044,0.5736840963363647,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8751550316810608,0.6610950827598572,0.4664298892021179,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7698946595191956,0.4432718455791473,0.4275758266448974,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6320639848709106,0.2400297224521637,1.121249437332153,284.9356384277344,284.95001220703125,302.0320739746094,292.3796691894531,298.21954345703125,297.1075134277344,284.9383239746094,1.0,0.7186504006385803,0.0,0.0,1.0,1.0,-3.4993693828582764,2.226210017397534e-05,3.49934720993042,-0.7893145680427551,0.8086863160133362,0.8086863160133362,0.0,314.51129150390625,303.0,56845.6640625,0.0,4331.98876953125,1.0,278.83843994140625,283.0146484375,295.2744445800781,298.90386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38664.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455038905143738,1.0,0.0,0.0,3.249005079269409,3.249025821685791,7.043590244393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.70556640625,0.0,1148.8765869140625,1895.4371337890625,0.0,3822.36865234375,0.8199286460876465,1.0,0.0,3.0,1.0,0.0
18205860,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7184901237487793,0.3517110645771026,0.3241641223430633,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8492778539657593,0.597432553768158,0.5720821022987366,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8773360848426819,0.6608269214630127,0.4661212265491485,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7714613676071167,0.4425860047340393,0.4267354905605316,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6329792737960815,0.2394019663333892,1.1174482107162476,284.9955444335937,284.95001220703125,302.0242614746094,292.380126953125,298.2214660644531,297.1061096191406,284.9944152832031,1.0,0.7147477269172668,0.3101578652858734,0.3101578652858734,1.0,1.0,-3.490612745285034,0.7460192441940308,2.744593381881714,-0.0420133583247661,0.8777821063995361,0.8777821063995361,0.0,310.5086975097656,291.0,56292.6328125,0.0,4277.560546875,1.0,279.1383056640625,283.0962219238281,295.3119812011719,298.87109375,293.1499938964844,293.1499938964844,279.45001220703125,33180.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928979516029358,1.0,0.0,0.0,3.400509834289551,3.400531053543091,7.715808010289038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.04638671875,0.0,1253.257080078125,1895.4371337890625,0.0,3671.78369140625,0.8474143147468567,1.0,0.0,3.0,1.0,0.0
18205920,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7184901237487793,0.3517110645771026,0.3241641223430633,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8492778539657593,0.597432553768158,0.5720821022987366,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8773360848426819,0.6608269214630127,0.4661212265491485,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7714613676071167,0.4425860047340393,0.4267354905605316,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6329792737960815,0.2394019663333892,1.1174482107162476,284.9955444335937,284.95001220703125,302.0242614746094,292.380126953125,298.2214660644531,297.1061096191406,284.9944152832031,1.0,0.7147477269172668,0.3101578652858734,0.3101578652858734,1.0,1.0,-3.490612745285034,0.7460192441940308,2.744593381881714,-0.0420133583247661,0.8777821063995361,0.8777821063995361,0.0,310.5086975097656,291.0,56292.6328125,0.0,4277.560546875,1.0,279.1383056640625,283.0962219238281,295.3119812011719,298.87109375,293.1499938964844,293.1499938964844,279.45001220703125,33180.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928979516029358,1.0,0.0,0.0,3.400509834289551,3.400531053543091,7.715808010289038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.04638671875,0.0,1253.257080078125,1895.4371337890625,0.0,3671.78369140625,0.8474143147468567,1.0,0.0,3.0,1.0,0.0
18205980,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7224187850952148,0.3519447147846222,0.3236740827560425,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.8538621664047241,0.5969452857971191,0.570841908454895,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.8829765319824219,0.6617773771286011,0.4661259055137634,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7760425209999084,0.4427259564399719,0.4261763989925384,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.6362165808677673,0.2393514215946197,1.1145172119140625,285.3071594238281,284.95001220703125,302.0150451660156,292.3795166015625,299.1984558105469,297.1103210449219,285.3118896484375,1.0,0.7092680931091309,0.6203157305717468,0.6203157305717468,1.0,1.0,-3.484326839447021,1.4882185459136963,1.9961084127426147,0.7009472250938416,1.0,1.0,0.0,301.80145263671875,279.0,59470.265625,0.0,4203.55126953125,1.0,279.4404602050781,283.3280944824219,295.3848571777344,299.0666809082031,293.1499938964844,293.1499938964844,279.1499938964844,30084.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267656803131104,1.0,0.0,0.0,3.6528265476226807,3.6528494358062735,8.903307957552897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8642578125,0.0,1492.021728515625,1895.4371337890625,0.0,3651.4599609375,0.90148663520813,1.0,0.0,3.0,1.0,0.0
18206040,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7224187850952148,0.3519447147846222,0.3236740827560425,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.8538621664047241,0.5969452857971191,0.570841908454895,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.8829765319824219,0.6617773771286011,0.4661259055137634,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7760425209999084,0.4427259564399719,0.4261763989925384,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.6362165808677673,0.2393514215946197,1.1145172119140625,285.3071594238281,284.95001220703125,302.0150451660156,292.3795166015625,299.1984558105469,297.1103210449219,285.3118896484375,1.0,0.7092680931091309,0.6203157305717468,0.6203157305717468,1.0,1.0,-3.484326839447021,1.4882185459136963,1.9961084127426147,0.7009472250938416,1.0,1.0,0.0,301.80145263671875,279.0,59470.265625,0.0,4203.55126953125,1.0,279.4404602050781,283.3280944824219,295.3848571777344,299.0666809082031,293.1499938964844,293.1499938964844,279.1499938964844,30084.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267656803131104,1.0,0.0,0.0,3.6528265476226807,3.6528494358062735,8.903307957552897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8642578125,0.0,1492.021728515625,1895.4371337890625,0.0,3651.4599609375,0.90148663520813,1.0,0.0,3.0,1.0,0.0
18206100,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.7252640128135681,0.3519490659236908,0.3237144947052002,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.8572266697883606,0.5966029167175293,0.570576548576355,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.8869627714157104,0.6620622277259827,0.4664331376552582,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7793564796447754,0.4427539408206939,0.4261833727359772,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.6386586427688599,0.2393704801797866,1.1140193939208984,285.2012634277344,284.95001220703125,302.00994873046875,292.3788146972656,299.3441467285156,297.1129455566406,285.19366455078125,1.0,0.7064522504806519,0.7753946781158447,0.7753946781158447,1.0,1.0,-3.483839988708496,1.587778925895691,1.8960610628128047,0.8006219267845154,1.0,1.0,0.0,296.3067321777344,279.0,61525.8984375,0.0,4168.88134765625,1.0,279.19580078125,283.1585693359375,295.4739685058594,299.42901611328125,293.1499938964844,293.1499938964844,279.1499938964844,31362.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411634206771852,1.0,0.0,0.0,3.7301926612854,3.7302167415618896,9.284442512580426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.8251953125,0.0,1588.7716064453125,1895.4371337890625,0.0,3783.01806640625,0.919825315475464,1.0,0.0,3.0,1.0,0.0
18206160,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7274122834205627,0.3511812090873718,0.3231492638587951,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8599438071250916,0.5954067707061768,0.5696181654930115,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8901700973510742,0.66126549243927,0.4660683870315552,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7820508480072021,0.4421200752258301,0.4256733357906341,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.640643298625946,0.2389929741621017,1.1122303009033203,285.1028747558594,284.95001220703125,302.0044860839844,292.3778381347656,299.23736572265625,297.1114807128906,285.0953674316406,1.0,0.7033596038818359,0.6203157305717468,0.6203157305717468,1.0,1.0,-3.478816032409668,1.5066814422607422,1.9721345901489256,0.7209584712982178,1.0,1.0,0.0,291.2125244140625,267.0,61618.03515625,0.0,4126.18310546875,1.0,279.15802001953125,283.0568542480469,295.4731750488281,299.452392578125,293.1499938964844,293.1499938964844,278.8500061035156,32369.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951177716255188,1.0,0.0,0.0,3.78958797454834,3.7896127700805664,9.58246573645738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5654296875,0.0,1665.8802490234375,1895.4371337890625,0.0,3873.565673828125,0.9339714646339417,1.0,0.0,3.0,1.0,0.0
18206220,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.729668140411377,0.347601443529129,0.3202272355556488,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8633553981781006,0.5906559228897095,0.5655602812767029,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.894257664680481,0.6568151712417603,0.4633826315402984,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7854617238044739,0.4389453530311584,0.4229575991630554,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.6429733037948608,0.2369499951601028,1.1035337448120115,284.7372741699219,284.95001220703125,301.9925537109375,292.3750915527344,298.2518615722656,297.09698486328125,284.73590087890625,1.0,0.6960988640785217,0.3101578652858734,0.3101578652858734,1.0,1.0,-3.453476905822754,0.7981966137886047,2.655280351638794,0.0191399287432432,0.7626727223396301,0.7626727223396301,0.0,282.0013732910156,255.0,57865.54296875,0.0,4012.272705078125,1.0,278.8576354980469,282.7862854003906,295.4076232910156,299.3011779785156,293.1499938964844,293.1499938964844,279.1499938964844,47525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620544910430908,1.0,0.0,0.0,3.5088977813720703,3.508922576904297,8.215513958020892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.337890625,0.0,1464.6773681640625,1895.4371337890625,0.0,3970.87841796875,0.8794267177581787,1.0,0.0,3.0,1.0,0.0
18206280,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.729668140411377,0.347601443529129,0.3202272355556488,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8633553981781006,0.5906559228897095,0.5655602812767029,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.894257664680481,0.6568151712417603,0.4633826315402984,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7854617238044739,0.4389453530311584,0.4229575991630554,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.6429733037948608,0.2369499951601028,1.1035337448120115,284.7372741699219,284.95001220703125,301.9925537109375,292.3750915527344,298.2518615722656,297.09698486328125,284.73590087890625,1.0,0.6960988640785217,0.3101578652858734,0.3101578652858734,1.0,1.0,-3.453476905822754,0.7981966137886047,2.655280351638794,0.0191399287432432,0.7626727223396301,0.7626727223396301,0.0,282.0013732910156,255.0,57865.54296875,0.0,4012.272705078125,1.0,278.8576354980469,282.7862854003906,295.4076232910156,299.3011779785156,293.1499938964844,293.1499938964844,279.1499938964844,47525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620544910430908,1.0,0.0,0.0,3.5088977813720703,3.508922576904297,8.215513958020892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.337890625,0.0,1464.6773681640625,1895.4371337890625,0.0,3970.87841796875,0.8794267177581787,1.0,0.0,3.0,1.0,0.0
18206340,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.733085572719574,0.3456091284751892,0.3174971044063568,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8681672215461731,0.5875243544578552,0.5615904927253723,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8999454975128174,0.6546084880828857,0.4609460532665252,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7900640964508057,0.4368765652179718,0.4201420545578003,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6459710597991943,0.2353223413228988,1.0931954383850098,284.9236145019531,284.95001220703125,301.9792785644531,292.3713073730469,298.1913757324219,297.08740234375,284.92626953125,1.0,0.6880863904953003,0.0,0.0,1.0,1.0,-3.4266486167907715,2.1241694412310608e-05,3.4266273975372314,-0.7725480198860168,0.8299989104270935,0.8299989104270935,0.0,271.1787414550781,243.0,55482.6328125,0.0,3888.94921875,1.0,279.13983154296875,283.0460205078125,295.27911376953125,298.83184814453125,293.1499938964844,293.1499938964844,279.45001220703125,38542.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372896552085876,1.0,0.0,0.0,3.389477729797364,3.38949990272522,7.665825023650541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7001953125,0.0,1279.84521484375,1895.4371337890625,0.0,3747.771484375,0.8501408696174622,1.0,0.0,3.0,1.0,0.0
18206400,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.733085572719574,0.3456091284751892,0.3174971044063568,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8681672215461731,0.5875243544578552,0.5615904927253723,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8999454975128174,0.6546084880828857,0.4609460532665252,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7900640964508057,0.4368765652179718,0.4201420545578003,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6459710597991943,0.2353223413228988,1.0931954383850098,284.9236145019531,284.95001220703125,301.9792785644531,292.3713073730469,298.1913757324219,297.08740234375,284.92626953125,1.0,0.6880863904953003,0.0,0.0,1.0,1.0,-3.4266486167907715,2.1241694412310608e-05,3.4266273975372314,-0.7725480198860168,0.8299989104270935,0.8299989104270935,0.0,271.1787414550781,243.0,55482.6328125,0.0,3888.94921875,1.0,279.13983154296875,283.0460205078125,295.27911376953125,298.83184814453125,293.1499938964844,293.1499938964844,279.45001220703125,38542.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372896552085876,1.0,0.0,0.0,3.389477729797364,3.38949990272522,7.665825023650541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7001953125,0.0,1279.84521484375,1895.4371337890625,0.0,3747.771484375,0.8501408696174622,1.0,0.0,3.0,1.0,0.0
18206460,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7387117147445679,0.3447650671005249,0.3162231147289276,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8753926157951355,0.5856852531433105,0.5592976808547974,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9084434509277344,0.6539241075515747,0.4600482583045959,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7969106435775757,0.4358750283718109,0.4186428189277649,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.650834321975708,0.2344415336847305,1.0866925716400146,284.9989624023437,284.95001220703125,301.9646911621094,292.3664855957031,298.193359375,297.0859375,284.9976501464844,1.0,0.679889440536499,0.3120214343070984,0.3120214343070984,1.0,1.0,-3.411660432815552,0.7298457622528076,2.681814670562744,-0.0400364696979522,0.9087475538253784,0.9087475538253784,0.0,259.7620544433594,231.0,54735.4921875,0.0,3778.406005859375,1.0,279.4397277832031,283.1451721191406,295.298583984375,298.765380859375,293.1499938964844,293.1499938964844,279.1499938964844,33133.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205162525177002,1.0,0.0,0.0,3.532028913497925,3.5320513248443604,8.324186069330608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.7119140625,0.0,1385.080322265625,1895.4371337890625,0.0,3593.921630859375,0.8767569065093994,1.0,0.0,3.0,1.0,0.0
18206520,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7387117147445679,0.3447650671005249,0.3162231147289276,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8753926157951355,0.5856852531433105,0.5592976808547974,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9084434509277344,0.6539241075515747,0.4600482583045959,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7969106435775757,0.4358750283718109,0.4186428189277649,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.650834321975708,0.2344415336847305,1.0866925716400146,284.9989624023437,284.95001220703125,301.9646911621094,292.3664855957031,298.193359375,297.0859375,284.9976501464844,1.0,0.679889440536499,0.3120214343070984,0.3120214343070984,1.0,1.0,-3.411660432815552,0.7298457622528076,2.681814670562744,-0.0400364696979522,0.9087475538253784,0.9087475538253784,0.0,259.7620544433594,231.0,54735.4921875,0.0,3778.406005859375,1.0,279.4397277832031,283.1451721191406,295.298583984375,298.765380859375,293.1499938964844,293.1499938964844,279.1499938964844,33133.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205162525177002,1.0,0.0,0.0,3.532028913497925,3.5320513248443604,8.324186069330608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.7119140625,0.0,1385.080322265625,1895.4371337890625,0.0,3593.921630859375,0.8767569065093994,1.0,0.0,3.0,1.0,0.0
18206580,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.744883120059967,0.3435852229595184,0.3147524893283844,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8833981156349182,0.5835140347480774,0.5568220615386963,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.918323278427124,0.6527377367019653,0.4589065611362457,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8044296503067017,0.4346508681774139,0.4170505702495575,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6564034223556519,0.2335013598203659,1.0803656578063965,285.0533447265625,284.95001220703125,301.9487609863281,292.3606262207031,299.1581115722656,297.0843811035156,285.05426025390625,1.0,0.6715360879898071,0.6240428686141968,0.6240428686141968,1.0,1.0,-3.396017074584961,1.452394723892212,1.943622350692749,0.6855728030204773,0.980965793132782,0.980965793132782,0.0,248.06155395507807,219.0,59652.59765625,0.0,3667.151611328125,1.0,279.1578369140625,283.0638732910156,295.41455078125,299.1843566894531,293.1499938964844,293.1499938964844,278.8500061035156,31578.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337921142578124,1.0,0.0,0.0,3.654849052429199,3.654872179031372,8.91316915385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0478515625,0.0,1505.441162109375,1895.4371337890625,0.0,3715.850341796875,0.9037724137306212,1.0,0.0,3.0,1.0,0.0
18206640,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.744883120059967,0.3435852229595184,0.3147524893283844,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8833981156349182,0.5835140347480774,0.5568220615386963,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.918323278427124,0.6527377367019653,0.4589065611362457,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8044296503067017,0.4346508681774139,0.4170505702495575,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6564034223556519,0.2335013598203659,1.0803656578063965,285.0533447265625,284.95001220703125,301.9487609863281,292.3606262207031,299.1581115722656,297.0843811035156,285.05426025390625,1.0,0.6715360879898071,0.6240428686141968,0.6240428686141968,1.0,1.0,-3.396017074584961,1.452394723892212,1.943622350692749,0.6855728030204773,0.980965793132782,0.980965793132782,0.0,248.06155395507807,219.0,59652.59765625,0.0,3667.151611328125,1.0,279.1578369140625,283.0638732910156,295.41455078125,299.1843566894531,293.1499938964844,293.1499938964844,278.8500061035156,31578.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337921142578124,1.0,0.0,0.0,3.654849052429199,3.654872179031372,8.91316915385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0478515625,0.0,1505.441162109375,1895.4371337890625,0.0,3715.850341796875,0.9037724137306212,1.0,0.0,3.0,1.0,0.0
18206700,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7483627796173096,0.3428128361701965,0.3140339851379394,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8878778219223022,0.5822262763977051,0.555607795715332,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9239479303359984,0.651870608329773,0.4583514034748077,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8085525035858154,0.4338882863521576,0.4162723422050476,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6595661044120789,0.2329574525356292,1.0772806406021118,284.9281921386719,284.95001220703125,301.9403076171875,292.3573303222656,299.2951965332031,297.0831298828125,284.9232482910156,1.0,0.6674095988273621,0.7800535559654236,0.7800535559654236,1.0,1.0,-3.38838267326355,1.5436075925827026,1.8447751998901367,0.7785122394561768,0.9132370948791504,0.9132370948791504,0.0,241.9845733642578,219.0,61381.1953125,0.0,3613.061767578125,1.0,278.8993530273437,282.885009765625,295.46441650390625,299.4565734863281,293.1499938964844,293.1499938964844,278.8500061035156,34173.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94748193025589,1.0,0.0,0.0,3.69328498840332,3.6933090686798096,9.10162498257705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.41015625,0.0,1568.0313720703125,1895.4371337890625,0.0,3840.249267578125,0.9121617078781128,1.0,0.0,3.0,1.0,0.0
18206760,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7513589859008789,0.3416838645935058,0.3129432201385498,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8918399810791016,0.5805391669273376,0.5539578199386597,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9289411306381226,0.6505049467086792,0.4573781490325928,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8120886087417603,0.4328033328056335,0.4151603281497955,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6623495817184448,0.2322043031454086,1.0733033418655396,284.8904113769531,284.95001220703125,301.9315185546875,292.353759765625,299.1903076171875,297.07989501953125,284.887451171875,1.0,0.6631689071655273,0.6240428686141968,0.6240428686141968,1.0,1.0,-3.3777990341186523,1.4640756845474243,1.913723349571228,0.7015984654426575,0.8740401864051819,0.8740401864051819,0.0,236.2593688964844,207.0,60890.34765625,0.0,3555.412841796875,1.0,278.8580017089844,282.8548583984375,295.4377746582031,299.4007263183594,293.1499938964844,293.1499938964844,279.1499938964844,37218.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550758600234984,1.0,0.0,0.0,3.643761396408081,3.643785715103149,8.859172453412612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.529296875,0.0,1535.34130859375,1895.4371337890625,0.0,3908.572021484375,0.9039847254753112,1.0,0.0,3.0,1.0,0.0
