time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206820,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7580885291099548,0.3396422564983368,0.3107379078865051,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.9006079435348511,0.5773667097091675,0.5506022572517395,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9398819208145142,0.6480749249458313,0.4554172158241272,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8196134567260742,0.4307503700256347,0.4128459393978119,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.668487548828125,0.2307080924510955,1.064758539199829,284.81695556640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2167053222656,297.0740661621094,284.810791015625,1.0,0.6546600461006165,0.3120214343070984,0.3120214343070984,1.0,1.0,-3.355685472488404,0.7756667733192444,2.580018758773804,0.0188674759119749,0.7890532612800598,0.7890532612800598,0.0,224.377182006836,195.0,55482.7421875,0.0,3440.29638671875,1.0,279.1416015625,282.92120361328125,295.3136291503906,298.9756774902344,293.1499938964844,293.1499938964844,279.45001220703125,42413.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460906386375428,1.0,0.0,0.0,3.5037834644317627,3.5038070678710938,8.191582310246304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.95751953125,0.0,1422.561767578125,1895.4371337890625,0.0,3827.67626953125,0.8745763301849365,1.0,0.0,3.0,1.0,0.0
18206880,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7580885291099548,0.3396422564983368,0.3107379078865051,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.9006079435348511,0.5773667097091675,0.5506022572517395,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9398819208145142,0.6480749249458313,0.4554172158241272,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8196134567260742,0.4307503700256347,0.4128459393978119,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.668487548828125,0.2307080924510955,1.064758539199829,284.81695556640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2167053222656,297.0740661621094,284.810791015625,1.0,0.6546600461006165,0.3120214343070984,0.3120214343070984,1.0,1.0,-3.355685472488404,0.7756667733192444,2.580018758773804,0.0188674759119749,0.7890532612800598,0.7890532612800598,0.0,224.377182006836,195.0,55482.7421875,0.0,3440.29638671875,1.0,279.1416015625,282.92120361328125,295.3136291503906,298.9756774902344,293.1499938964844,293.1499938964844,279.45001220703125,42413.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460906386375428,1.0,0.0,0.0,3.5037834644317627,3.5038070678710938,8.191582310246304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.95751953125,0.0,1422.561767578125,1895.4371337890625,0.0,3827.67626953125,0.8745763301849365,1.0,0.0,3.0,1.0,0.0
18206940,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7660846710205078,0.3381449580192566,0.308735728263855,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9110758304595948,0.5747686624526978,0.5474498271942139,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9520558714866638,0.6463971138000488,0.4536688327789306,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8280574679374695,0.4291175305843353,0.4106583297252655,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6756441593170166,0.229423850774765,1.0563409328460691,284.9544677734375,284.95001220703125,301.8931884765625,292.3370056152344,298.158447265625,297.0705871582031,284.955810546875,1.0,0.6462363004684448,0.0,0.0,1.0,1.0,-3.334623575210572,2.0277753719710745e-05,3.334603309631348,-0.7514168620109558,0.8580964803695679,0.8580964803695679,0.0,212.2163848876953,183.0,53431.27734375,0.0,3329.419921875,1.0,279.43975830078125,283.1307983398437,295.2423095703125,298.65093994140625,293.1499938964844,293.1499938964844,279.75,36403.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220418930053712,1.0,0.0,0.0,3.4563021659851074,3.456324338912964,7.971071340762137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1767578125,0.0,1331.020751953125,1895.4371337890625,0.0,3607.990234375,0.8627033233642578,1.0,0.0,3.0,1.0,0.0
18207000,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7660846710205078,0.3381449580192566,0.308735728263855,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9110758304595948,0.5747686624526978,0.5474498271942139,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9520558714866638,0.6463971138000488,0.4536688327789306,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8280574679374695,0.4291175305843353,0.4106583297252655,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6756441593170166,0.229423850774765,1.0563409328460691,284.9544677734375,284.95001220703125,301.8931884765625,292.3370056152344,298.158447265625,297.0705871582031,284.955810546875,1.0,0.6462363004684448,0.0,0.0,1.0,1.0,-3.334623575210572,2.0277753719710745e-05,3.334603309631348,-0.7514168620109558,0.8580964803695679,0.8580964803695679,0.0,212.2163848876953,183.0,53431.27734375,0.0,3329.419921875,1.0,279.43975830078125,283.1307983398437,295.2423095703125,298.65093994140625,293.1499938964844,293.1499938964844,279.75,36403.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220418930053712,1.0,0.0,0.0,3.4563021659851074,3.456324338912964,7.971071340762137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1767578125,0.0,1331.020751953125,1895.4371337890625,0.0,3607.990234375,0.8627033233642578,1.0,0.0,3.0,1.0,0.0
18207060,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.775654137134552,0.3372522294521332,0.307476133108139,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.924002170562744,0.5728596448898315,0.5451632142066956,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9651480913162231,0.6455202102661133,0.452696830034256,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8377532362937927,0.4280577898025512,0.4091681540012359,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6841132640838623,0.2285551875829696,1.050126075744629,285.0223693847656,284.95001220703125,301.8721008300781,292.3271179199219,298.1602783203125,297.0713806152344,285.020263671875,1.0,0.6376016736030579,0.315389335155487,0.315389335155487,1.0,1.0,-3.319932460784912,0.7142544984817505,2.605677843093872,-0.0344885922968387,0.9501665234565736,0.9501665234565736,0.0,200.6956481933593,171.0,52743.078125,0.0,3224.395751953125,1.0,279.7405090332031,283.2203369140625,295.26708984375,298.60870361328125,293.1499938964844,293.1499938964844,279.45001220703125,32101.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907217264175415,1.0,0.0,0.0,3.625608205795288,3.625631332397461,8.771120292294654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4404296875,0.0,1477.22412109375,1895.4371337890625,0.0,3470.760986328125,0.8969653844833374,1.0,0.0,3.0,1.0,0.0
18207120,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.775654137134552,0.3372522294521332,0.307476133108139,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.924002170562744,0.5728596448898315,0.5451632142066956,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9651480913162231,0.6455202102661133,0.452696830034256,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8377532362937927,0.4280577898025512,0.4091681540012359,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6841132640838623,0.2285551875829696,1.050126075744629,285.0223693847656,284.95001220703125,301.8721008300781,292.3271179199219,298.1602783203125,297.0713806152344,285.020263671875,1.0,0.6376016736030579,0.315389335155487,0.315389335155487,1.0,1.0,-3.319932460784912,0.7142544984817505,2.605677843093872,-0.0344885922968387,0.9501665234565736,0.9501665234565736,0.0,200.6956481933593,171.0,52743.078125,0.0,3224.395751953125,1.0,279.7405090332031,283.2203369140625,295.26708984375,298.60870361328125,293.1499938964844,293.1499938964844,279.45001220703125,32101.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907217264175415,1.0,0.0,0.0,3.625608205795288,3.625631332397461,8.771120292294654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4404296875,0.0,1477.22412109375,1895.4371337890625,0.0,3470.760986328125,0.8969653844833374,1.0,0.0,3.0,1.0,0.0
18207180,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7860721945762634,0.3358872234821319,0.3058761060237884,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9382678270339966,0.5704476833343506,0.5425066947937012,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9780173301696776,0.6439608931541443,0.4513316452503204,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8484596610069275,0.4266147017478943,0.4074124693870544,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6934210062026978,0.2274883091449737,1.043413162231445,285.0611267089844,284.95001220703125,301.8497314453125,292.3162536621094,299.1142578125,297.0704650878906,285.06256103515625,1.0,0.6287227272987366,0.6307786703109741,0.6307786703109741,1.0,1.0,-3.3029894828796387,1.417020320892334,1.885969161987305,0.6716614365577698,1.0,1.0,0.0,189.1508026123047,159.0,57552.33203125,0.0,3116.683349609375,1.0,279.4579772949219,283.1265869140625,295.37908935546875,299.02301025390625,293.1499938964844,293.1499938964844,279.1499938964844,31785.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226270318031312,1.0,0.0,0.0,3.7529854774475098,3.753009557723999,9.398250995218404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.69921875,0.0,1618.3660888671875,1895.4371337890625,0.0,3613.38232421875,0.925675094127655,1.0,0.0,3.0,1.0,0.0
18207240,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7860721945762634,0.3358872234821319,0.3058761060237884,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9382678270339966,0.5704476833343506,0.5425066947937012,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9780173301696776,0.6439608931541443,0.4513316452503204,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8484596610069275,0.4266147017478943,0.4074124693870544,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6934210062026978,0.2274883091449737,1.043413162231445,285.0611267089844,284.95001220703125,301.8497314453125,292.3162536621094,299.1142578125,297.0704650878906,285.06256103515625,1.0,0.6287227272987366,0.6307786703109741,0.6307786703109741,1.0,1.0,-3.3029894828796387,1.417020320892334,1.885969161987305,0.6716614365577698,1.0,1.0,0.0,189.1508026123047,159.0,57552.33203125,0.0,3116.683349609375,1.0,279.4579772949219,283.1265869140625,295.37908935546875,299.02301025390625,293.1499938964844,293.1499938964844,279.1499938964844,31785.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226270318031312,1.0,0.0,0.0,3.7529854774475098,3.753009557723999,9.398250995218404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.69921875,0.0,1618.3660888671875,1895.4371337890625,0.0,3613.38232421875,0.925675094127655,1.0,0.0,3.0,1.0,0.0
18207300,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7920358777046204,0.335047960281372,0.3050868809223175,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.94620943069458,0.5690628290176392,0.5411899089813232,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9846797585487366,0.6429460048675537,0.4506627023220062,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8546447157859802,0.425753504037857,0.4065356850624084,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6987078189849854,0.2268755286931991,1.0400214195251465,284.93585205078125,284.95001220703125,301.8381042480469,292.3104553222656,299.24151611328125,297.0694274902344,284.9293518066406,1.0,0.6243032813072205,0.78847336769104,0.78847336769104,1.0,1.0,-3.294523000717163,1.500999927520752,1.7935230731964111,0.7575584053993225,0.9495123624801636,0.9495123624801636,0.0,183.14630126953125,159.0,59243.703125,0.0,3063.83984375,1.0,279.1975402832031,282.9468994140625,295.4247131347656,299.2835388183594,293.1499938964844,293.1499938964844,279.1499938964844,33829.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369664788246156,1.0,0.0,0.0,3.792563199996948,3.792588233947754,9.59751787377172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.283203125,0.0,1680.765380859375,1895.4371337890625,0.0,3744.826171875,0.934659481048584,1.0,0.0,3.0,1.0,0.0
18207360,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7974147200584412,0.3338255882263183,0.3039313554763794,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.953312873840332,0.5672476887702942,0.539441704750061,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9903982877731324,0.6413911581039429,0.4495788216590881,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8604142665863037,0.4245450794696808,0.4053258895874023,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7035164833068848,0.2260388433933258,1.0357303619384766,284.88543701171875,284.95001220703125,301.8261413574219,292.3044128417969,299.14215087890625,297.0663757324219,284.8821105957031,1.0,0.6197545528411865,0.6307786703109741,0.6307786703109741,1.0,1.0,-3.2831170558929443,1.4265687465667725,1.8565481901168823,0.6859261989593506,0.9018698930740356,0.9018698930740356,0.0,177.49131774902344,162.0,58814.59765625,0.0,3007.892333984375,1.0,279.156982421875,282.90447998046875,295.39422607421875,299.22625732421875,293.1499938964844,293.1499938964844,278.8500061035156,36851.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450854063034058,1.0,0.0,0.0,3.75433087348938,3.7543559074401855,9.404990350958542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.8505859375,0.0,1658.919677734375,1895.4371337890625,0.0,3818.581787109375,0.928424060344696,1.0,0.0,3.0,1.0,0.0
18207420,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7992814183235168,0.3308573961257934,0.3012421429157257,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.956154465675354,0.5629972815513611,0.5354459285736084,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9929336905479432,0.6375675201416016,0.4469287395477295,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8629121780395508,0.42158243060112,0.4025251269340515,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7051210403442383,0.2239367365837097,1.0262020826339722,284.76153564453125,284.95001220703125,301.8013000488281,292.2916259765625,298.187255859375,297.05712890625,284.7590637207031,1.0,0.614641547203064,0.315389335155487,0.315389335155487,1.0,1.0,-3.257059097290039,0.757138729095459,2.49992036819458,0.023056011646986,0.7089836597442627,0.7089836597442627,0.0,172.96356201171875,165.0,53827.83203125,0.0,2931.51904296875,1.0,278.8595275878906,282.8924865722656,295.2879943847656,298.92779541015625,293.1499938964844,293.1499938964844,279.1499938964844,50782.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483453631401062,1.0,0.0,0.0,3.1800453662872314,3.180067777633667,6.747765155523666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.19189453125,0.0,1166.839111328125,1895.4371337890625,0.0,3848.043701171875,0.813789427280426,1.0,0.0,3.0,1.0,0.0
18207480,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7992814183235168,0.3308573961257934,0.3012421429157257,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.956154465675354,0.5629972815513611,0.5354459285736084,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9929336905479432,0.6375675201416016,0.4469287395477295,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8629121780395508,0.42158243060112,0.4025251269340515,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7051210403442383,0.2239367365837097,1.0262020826339722,284.76153564453125,284.95001220703125,301.8013000488281,292.2916259765625,298.187255859375,297.05712890625,284.7590637207031,1.0,0.614641547203064,0.315389335155487,0.315389335155487,1.0,1.0,-3.257059097290039,0.757138729095459,2.49992036819458,0.023056011646986,0.7089836597442627,0.7089836597442627,0.0,172.96356201171875,165.0,53827.83203125,0.0,2931.51904296875,1.0,278.8595275878906,282.8924865722656,295.2879943847656,298.92779541015625,293.1499938964844,293.1499938964844,279.1499938964844,50782.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483453631401062,1.0,0.0,0.0,3.1800453662872314,3.180067777633667,6.747765155523666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.19189453125,0.0,1166.839111328125,1895.4371337890625,0.0,3848.043701171875,0.813789427280426,1.0,0.0,3.0,1.0,0.0
18207540,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7990595698356628,0.3293423056602478,0.2995005846023559,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9559826850891112,0.56034255027771,0.5325136184692383,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9932912588119508,0.6358454823493958,0.4453297555446625,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.862898588180542,0.4198118448257446,0.4005029797554016,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7044798731803894,0.2224519401788711,1.0184627771377563,284.9395446777344,284.95001220703125,301.7752380371094,292.2778625488281,298.1181640625,297.05352783203125,284.94366455078125,1.0,0.6117931604385376,0.0,0.0,1.0,1.0,-3.2377419471740723,1.9383225662750192e-05,3.237722635269165,-0.729159951210022,0.7806475162506104,0.7806475162506104,0.0,170.98150634765625,168.0,51573.109375,0.0,2886.27587890625,1.0,279.1362609863281,283.14605712890625,295.16021728515625,298.4653015136719,293.1499938964844,293.1499938964844,279.45001220703125,38884.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183738827705384,1.0,0.0,0.0,3.0680007934570312,3.0680201053619385,6.28064469765377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.857421875,0.0,995.0834350585938,1895.4371337890625,0.0,3574.14404296875,0.781022310256958,1.0,0.0,3.0,1.0,0.0
18207600,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7990595698356628,0.3293423056602478,0.2995005846023559,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9559826850891112,0.56034255027771,0.5325136184692383,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9932912588119508,0.6358454823493958,0.4453297555446625,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.862898588180542,0.4198118448257446,0.4005029797554016,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7044798731803894,0.2224519401788711,1.0184627771377563,284.9395446777344,284.95001220703125,301.7752380371094,292.2778625488281,298.1181640625,297.05352783203125,284.94366455078125,1.0,0.6117931604385376,0.0,0.0,1.0,1.0,-3.2377419471740723,1.9383225662750192e-05,3.237722635269165,-0.729159951210022,0.7806475162506104,0.7806475162506104,0.0,170.98150634765625,168.0,51573.109375,0.0,2886.27587890625,1.0,279.1362609863281,283.14605712890625,295.16021728515625,298.4653015136719,293.1499938964844,293.1499938964844,279.45001220703125,38884.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183738827705384,1.0,0.0,0.0,3.0680007934570312,3.0680201053619385,6.28064469765377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.857421875,0.0,995.0834350585938,1895.4371337890625,0.0,3574.14404296875,0.781022310256958,1.0,0.0,3.0,1.0,0.0
18207660,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7968271970748901,0.328251838684082,0.2985706627368927,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9529778361320496,0.558214545249939,0.530552327632904,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9915590286254884,0.6346880197525024,0.4445711672306061,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.860603392124176,0.4185056090354919,0.3992988765239715,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7020184993743896,0.2213378548622131,1.0135164260864258,284.9927062988281,284.95001220703125,301.7479858398437,292.2631225585937,298.11407470703125,297.0538330078125,284.9910583496094,1.0,0.6100893020629883,0.3167037963867187,0.3167037963867187,1.0,1.0,-3.2259888648986816,0.6916389465332031,2.5343499183654785,-0.0355080589652061,0.8437244892120361,0.8437244892120361,0.0,171.6448211669922,171.0,51061.13671875,0.0,2859.480224609375,1.0,279.4361572265625,283.2169189453125,295.1858215332031,298.420654296875,293.1499938964844,293.1499938964844,279.75,33077.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999074697494507,1.0,0.0,0.0,3.2300562858581543,3.23007607460022,6.961671488170396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.9697265625,0.0,1094.8746337890625,1895.4371337890625,0.0,3402.721923828125,0.8097119331359863,1.0,0.0,3.0,1.0,0.0
18207720,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7968271970748901,0.328251838684082,0.2985706627368927,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9529778361320496,0.558214545249939,0.530552327632904,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9915590286254884,0.6346880197525024,0.4445711672306061,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.860603392124176,0.4185056090354919,0.3992988765239715,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7020184993743896,0.2213378548622131,1.0135164260864258,284.9927062988281,284.95001220703125,301.7479858398437,292.2631225585937,298.11407470703125,297.0538330078125,284.9910583496094,1.0,0.6100893020629883,0.3167037963867187,0.3167037963867187,1.0,1.0,-3.2259888648986816,0.6916389465332031,2.5343499183654785,-0.0355080589652061,0.8437244892120361,0.8437244892120361,0.0,171.6448211669922,171.0,51061.13671875,0.0,2859.480224609375,1.0,279.4361572265625,283.2169189453125,295.1858215332031,298.420654296875,293.1499938964844,293.1499938964844,279.75,33077.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999074697494507,1.0,0.0,0.0,3.2300562858581543,3.23007607460022,6.961671488170396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.9697265625,0.0,1094.8746337890625,1895.4371337890625,0.0,3402.721923828125,0.8097119331359863,1.0,0.0,3.0,1.0,0.0
18207780,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.7944003939628601,0.3277570009231567,0.29791259765625,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.9496041536331176,0.5568041801452637,0.5289624929428101,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.989540159702301,0.6344113349914551,0.4441194236278534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8580812811851501,0.417766809463501,0.398404985666275,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.6994192004203796,0.2205887734889984,1.009676814079285,285.2492980957031,284.95001220703125,301.7195129394531,292.2474670410156,299.0514221191406,297.0574645996094,285.2522277832031,1.0,0.6091670989990234,0.6334075927734375,0.6334075927734375,1.0,1.0,-3.2170424461364746,1.3803104162216189,1.8367321491241453,0.6545997858047485,1.0,1.0,0.0,172.7748260498047,174.0,54224.1484375,0.0,2842.564208984375,1.0,279.7394714355469,283.39178466796875,295.2533569335937,298.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,28354.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975968360900879,1.0,0.0,0.0,3.5476298332214355,3.547651529312134,8.397884698752023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.6328125,0.0,1366.630615234375,1895.4371337890625,0.0,3381.17333984375,0.8761551380157471,1.0,0.0,3.0,1.0,0.0
18207840,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.7944003939628601,0.3277570009231567,0.29791259765625,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.9496041536331176,0.5568041801452637,0.5289624929428101,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.989540159702301,0.6344113349914551,0.4441194236278534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8580812811851501,0.417766809463501,0.398404985666275,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.6994192004203796,0.2205887734889984,1.009676814079285,285.2492980957031,284.95001220703125,301.7195129394531,292.2474670410156,299.0514221191406,297.0574645996094,285.2522277832031,1.0,0.6091670989990234,0.6334075927734375,0.6334075927734375,1.0,1.0,-3.2170424461364746,1.3803104162216189,1.8367321491241453,0.6545997858047485,1.0,1.0,0.0,172.7748260498047,174.0,54224.1484375,0.0,2842.564208984375,1.0,279.7394714355469,283.39178466796875,295.2533569335937,298.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,28354.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975968360900879,1.0,0.0,0.0,3.5476298332214355,3.547651529312134,8.397884698752023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.6328125,0.0,1366.630615234375,1895.4371337890625,0.0,3381.17333984375,0.8761551380157471,1.0,0.0,3.0,1.0,0.0
18207900,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7933927178382874,0.3272570073604584,0.2977502346038818,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9481086730957032,0.5558391213417053,0.5283799767494202,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9886721968650818,0.6338910460472107,0.4440732896327972,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8570071458816528,0.417218953371048,0.3981381356716156,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.6983233690261841,0.2201539874076843,1.0083972215652466,285.12127685546875,284.95001220703125,301.704833984375,292.2392883300781,299.1737365722656,297.05889892578125,285.1108703613281,1.0,0.6090865135192871,0.7917594909667969,0.7917594909667969,1.0,1.0,-3.2142372131347656,1.4633419513702393,1.750895380973816,0.7382971048355103,1.0,1.0,0.0,173.34835815429688,174.0,56145.01953125,0.0,2839.399658203125,1.0,279.4979248046875,283.2018127441406,295.3448181152344,298.9668273925781,293.1499938964844,293.1499938964844,279.45001220703125,29978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135339856147766,1.0,0.0,0.0,3.646954298019409,3.646977186203003,8.874704917616327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.9130859375,0.0,1484.7679443359375,1895.4371337890625,0.0,3529.37109375,0.8999923467636108,1.0,0.0,3.0,1.0,0.0
18207960,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7905468940734863,0.3260158002376556,0.2969953119754791,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9444488286972046,0.5540565848350525,0.5271146893501282,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9860790371894836,0.6323210597038269,0.4433548152446747,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8542415499687195,0.4160233438014984,0.3973528742790222,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6957241296768188,0.2193260788917541,1.0058132410049438,285.007080078125,284.95001220703125,301.6898498535156,292.2308959960937,299.0766906738281,297.0565490722656,284.9983825683594,1.0,0.6089382171630859,0.6334075927734375,0.6334075927734375,1.0,1.0,-3.206904411315918,1.3935846090316772,1.8133198022842407,0.6704606413841248,1.0,1.0,0.0,174.7274169921875,177.0,56270.76953125,0.0,2832.22705078125,1.0,279.4586181640625,283.08416748046875,295.3396301269531,298.9869079589844,293.1499938964844,293.1499938964844,279.1499938964844,31297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925115168094635,1.0,0.0,0.0,3.724048614501953,3.7240724563598633,9.25388235373248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3671875,0.0,1581.2236328125,1895.4371337890625,0.0,3636.28759765625,0.9183576703071594,1.0,0.0,3.0,1.0,0.0
18208020,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7853654026985168,0.3236785531044006,0.2954025566577911,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.9379037618637084,0.5509469509124756,0.5247788429260254,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9811557531356812,0.6292446851730347,0.4417364299297333,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8493292927742004,0.4137988090515136,0.3957570493221283,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.6910742521286011,0.2178082913160324,1.000765323638916,284.7456359863281,284.95001220703125,301.6712341308594,292.2203369140625,298.6366577148437,297.049560546875,284.74053955078125,1.0,0.6085346937179565,0.4408468604087829,0.4408468604087829,1.0,1.0,-3.1922528743743896,1.0821579694747925,2.1100950241088867,0.3628616333007812,0.7925209403038025,0.7925209403038025,0.0,177.07923889160156,177.0,55182.8046875,0.0,2816.86572265625,1.0,279.1825561523437,282.8497009277344,295.3224182128906,299.0368347167969,293.1499938964844,293.1499938964844,279.1499938964844,42261.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938194990158081,1.0,0.0,0.0,3.59453558921814,3.594560146331787,8.62142144342215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.44482421875,0.0,1518.468994140625,1895.4371337890625,0.0,3756.01953125,0.8928413987159729,1.0,0.0,3.0,1.0,0.0
18208080,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7813407182693481,0.3220651745796203,0.2940243482589721,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.932824730873108,0.5488021969795227,0.5228457450866699,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9771663546562196,0.6271368265151978,0.4403117597103119,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8455677032470703,0.4122183918952942,0.3943707048892975,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.6874386072158813,0.2166800051927566,0.9963237643241882,284.7380065917969,284.95001220703125,301.6590270996094,292.21337890625,298.1403503417969,297.0438842773437,284.73834228515625,1.0,0.6081011891365051,0.3167037963867187,0.3167037963867187,1.0,1.0,-3.1795504093170166,0.7381126284599304,2.4414377212524414,0.0219818782061338,0.7320190668106079,0.7320190668106079,0.0,178.81622314453125,180.0,52172.17578125,0.0,2802.609130859375,1.0,279.1582946777344,282.9200744628906,295.2475891113281,298.7844543457031,293.1499938964844,293.1499938964844,279.45001220703125,49623.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368605613708496,1.0,0.0,0.0,3.301593542098999,3.301616668701172,7.273450819411664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.5390625,0.0,1271.2010498046875,1895.4371337890625,0.0,3743.8603515625,0.8378347158432007,1.0,0.0,3.0,1.0,0.0
18208140,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7744975090026855,0.3197866678237915,0.2916359901428222,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.923872172832489,0.5453172922134399,0.5191731452941895,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9701019525527954,0.6244045495986938,0.4379898309707641,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8390393853187561,0.4096817374229431,0.3917111754417419,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6807239651679993,0.2145808935165405,0.9865554571151732,284.92059326171875,284.95001220703125,301.62701416015625,292.1949462890625,298.0705871582031,297.03631591796875,284.9242858886719,1.0,0.6071869134902954,0.0,0.0,1.0,1.0,-3.1545615196228027,1.8509883375372738e-05,3.154542922973633,-0.7100738286972046,0.7938039898872375,0.7938039898872375,0.0,181.71734619140625,183.0,49898.43359375,0.0,2773.431884765625,1.0,279.4377746582031,283.176025390625,295.09112548828125,298.3002319335937,293.1499938964844,293.1499938964844,279.75,38991.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094608426094056,1.0,0.0,0.0,3.1834211349487305,3.183441638946533,6.762099360457796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.943359375,0.0,1092.9110107421875,1895.4371337890625,0.0,3491.599365234375,0.8055465221405029,1.0,0.0,3.0,1.0,0.0
18208200,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7744975090026855,0.3197866678237915,0.2916359901428222,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.923872172832489,0.5453172922134399,0.5191731452941895,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9701019525527954,0.6244045495986938,0.4379898309707641,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8390393853187561,0.4096817374229431,0.3917111754417419,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6807239651679993,0.2145808935165405,0.9865554571151732,284.92059326171875,284.95001220703125,301.62701416015625,292.1949462890625,298.0705871582031,297.03631591796875,284.9242858886719,1.0,0.6071869134902954,0.0,0.0,1.0,1.0,-3.1545615196228027,1.8509883375372738e-05,3.154542922973633,-0.7100738286972046,0.7938039898872375,0.7938039898872375,0.0,181.71734619140625,183.0,49898.43359375,0.0,2773.431884765625,1.0,279.4377746582031,283.176025390625,295.09112548828125,298.3002319335937,293.1499938964844,293.1499938964844,279.75,38991.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094608426094056,1.0,0.0,0.0,3.1834211349487305,3.183441638946533,6.762099360457796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.943359375,0.0,1092.9110107421875,1895.4371337890625,0.0,3491.599365234375,0.8055465221405029,1.0,0.0,3.0,1.0,0.0
18208260,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7695721983909607,0.318356990814209,0.2904243469238281,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9170261025428772,0.5427868366241455,0.5168547630310059,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9645838141441344,0.6228006482124329,0.4369253814220428,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8341265916824341,0.4079590439796448,0.3901476562023163,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6755838394165039,0.2130631059408188,0.980046570301056,284.9893493652344,284.95001220703125,301.5938720703125,292.17559814453125,298.0689697265625,297.03466796875,284.98828125,1.0,0.6063557267189026,0.3202240467071533,0.3202240467071533,1.0,1.0,-3.139290809631348,0.6770257353782654,2.462265014648437,-0.0302769802510738,0.8631910085678101,0.8631910085678101,0.0,184.7032165527344,186.0,49218.56640625,0.0,2753.261474609375,1.0,279.73748779296875,283.2648620605469,295.0983581542969,298.2240600585937,293.1499938964844,293.1499938964844,280.04998779296875,33203.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906188607215881,1.0,0.0,0.0,3.335604667663574,3.335625171661377,7.424076784445788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.0234375,0.0,1191.5911865234375,1895.4371337890625,0.0,3315.994873046875,0.8329194784164429,1.0,0.0,3.0,1.0,0.0
18208320,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7695721983909607,0.318356990814209,0.2904243469238281,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9170261025428772,0.5427868366241455,0.5168547630310059,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9645838141441344,0.6228006482124329,0.4369253814220428,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8341265916824341,0.4079590439796448,0.3901476562023163,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6755838394165039,0.2130631059408188,0.980046570301056,284.9893493652344,284.95001220703125,301.5938720703125,292.17559814453125,298.0689697265625,297.03466796875,284.98828125,1.0,0.6063557267189026,0.3202240467071533,0.3202240467071533,1.0,1.0,-3.139290809631348,0.6770257353782654,2.462265014648437,-0.0302769802510738,0.8631910085678101,0.8631910085678101,0.0,184.7032165527344,186.0,49218.56640625,0.0,2753.261474609375,1.0,279.73748779296875,283.2648620605469,295.0983581542969,298.2240600585937,293.1499938964844,293.1499938964844,280.04998779296875,33203.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906188607215881,1.0,0.0,0.0,3.335604667663574,3.335625171661377,7.424076784445788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.0234375,0.0,1191.5911865234375,1895.4371337890625,0.0,3315.994873046875,0.8329194784164429,1.0,0.0,3.0,1.0,0.0
18208380,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.766119122505188,0.3176831901073456,0.289617508649826,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9121235609054564,0.541153609752655,0.5150622725486755,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.9605942964553832,0.6222822666168213,0.4363057613372803,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8306183815002441,0.4069647192955017,0.3890243470668793,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.6718427538871765,0.2120411247014999,0.975071907043457,285.2735900878906,284.95001220703125,301.5595703125,292.1553649902344,298.97723388671875,297.0377197265625,285.2777709960937,1.0,0.605807900428772,0.6404480934143066,0.6404480934143066,1.0,1.0,-3.1280782222747803,1.3458844423294067,1.782193899154663,0.6404706239700317,1.0,1.0,0.0,186.941146850586,189.0,51959.41015625,0.0,2738.579345703125,1.0,280.0400390625,283.475830078125,295.1556701660156,298.3809509277344,293.1499938964844,293.1499938964844,279.75,29436.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870444297790527,1.0,0.0,0.0,3.612034559249878,3.6120569705963135,8.705567893230182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.33935546875,0.0,1442.7386474609375,1895.4371337890625,0.0,3282.556640625,0.891915500164032,1.0,0.0,3.0,1.0,0.0
18208440,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.766119122505188,0.3176831901073456,0.289617508649826,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9121235609054564,0.541153609752655,0.5150622725486755,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.9605942964553832,0.6222822666168213,0.4363057613372803,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8306183815002441,0.4069647192955017,0.3890243470668793,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.6718427538871765,0.2120411247014999,0.975071907043457,285.2735900878906,284.95001220703125,301.5595703125,292.1553649902344,298.97723388671875,297.0377197265625,285.2777709960937,1.0,0.605807900428772,0.6404480934143066,0.6404480934143066,1.0,1.0,-3.1280782222747803,1.3458844423294067,1.782193899154663,0.6404706239700317,1.0,1.0,0.0,186.941146850586,189.0,51959.41015625,0.0,2738.579345703125,1.0,280.0400390625,283.475830078125,295.1556701660156,298.3809509277344,293.1499938964844,293.1499938964844,279.75,29436.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870444297790527,1.0,0.0,0.0,3.612034559249878,3.6120569705963135,8.705567893230182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.33935546875,0.0,1442.7386474609375,1895.4371337890625,0.0,3282.556640625,0.891915500164032,1.0,0.0,3.0,1.0,0.0
18208500,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7649293541908264,0.3171556890010834,0.2894264459609985,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.9103490114212036,0.5401471257209778,0.5144346356391907,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.959189474582672,0.621718168258667,0.436225563287735,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8293638229370117,0.4063490927219391,0.388690322637558,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.6704915165901184,0.2115194946527481,0.9733914136886596,285.15020751953125,284.95001220703125,301.5420227050781,292.1449279785156,299.0888977050781,297.0394592285156,285.1400451660156,1.0,0.6058199405670166,0.8005601167678833,0.8005601167678833,1.0,1.0,-3.124579906463623,1.4223685264587402,1.7022113800048828,0.7177397012710571,1.0,1.0,0.0,187.8094787597656,189.0,53737.72265625,0.0,2735.788330078125,1.0,279.7965393066406,283.2914733886719,295.2461242675781,298.721435546875,293.1499938964844,293.1499938964844,279.75,30837.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025956392288208,1.0,0.0,0.0,3.6988284587860094,3.698852062225342,9.128967235483288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.61474609375,0.0,1549.029541015625,1895.4371337890625,0.0,3427.767333984375,0.9123531579971312,1.0,0.0,3.0,1.0,0.0
18208560,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7623580098152161,0.3159104585647583,0.2886626720428467,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9070212841033936,0.5383500456809998,0.5131481289863586,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9560688734054564,0.6201255321502686,0.4354869723320007,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8268818855285645,0.4051097929477691,0.3878583312034607,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6680377721786499,0.2106315046548843,0.9705104231834412,285.0464782714844,284.95001220703125,301.524169921875,292.1342468261719,298.998046875,297.0377197265625,285.0384826660156,1.0,0.6057363748550415,0.6404480934143066,0.6404480934143066,1.0,1.0,-3.11677360534668,1.357387900352478,1.7593857049942017,0.6547367572784424,1.0,1.0,0.0,189.36004638671875,192.0,53797.96484375,0.0,2728.859375,1.0,279.7582092285156,283.18572998046875,295.2393493652344,298.732177734375,293.1499938964844,293.1499938964844,279.45001220703125,31952.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138485789299012,1.0,0.0,0.0,3.765087366104126,3.765111923217773,9.458960903430124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.44140625,0.0,1633.777587890625,1895.4371337890625,0.0,3532.28515625,0.9281370043754578,1.0,0.0,3.0,1.0,0.0
18208620,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7583432197570801,0.3137860000133514,0.2872384190559387,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.9021852016448976,0.5355084538459778,0.5110369324684143,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.9510781764984132,0.6172997355461121,0.4340260028839111,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.8230629563331604,0.4030480980873108,0.3863896429538727,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.6643235683441162,0.2092051208019256,0.965735137462616,284.7815856933594,284.95001220703125,301.5038452148437,292.1220397949219,298.6280822753906,297.0323791503906,284.77020263671875,1.0,0.6054409146308899,0.4611226320266723,0.4611226320266723,1.0,1.0,-3.1032655239105225,1.0941182374954224,2.0091474056243896,0.3949384093284607,0.8371211886405945,0.8371211886405945,0.0,191.5936584472656,192.0,53350.9453125,0.0,2715.446533203125,1.0,279.488037109375,282.9281616210937,295.2305908203125,298.8179931640625,293.1499938964844,293.1499938964844,279.45001220703125,38849.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926763355731964,1.0,0.0,0.0,3.718292713165283,3.718317747116089,9.225298072124132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.41162109375,0.0,1632.203369140625,1895.4371337890625,0.0,3651.438720703125,0.9185414910316468,1.0,0.0,3.0,1.0,0.0
