time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208680,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.7544068098068237,0.3118259608745575,0.2856475412845611,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.8976131081581116,0.5329294800758362,0.5088087916374207,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.9460572004318236,0.6146872639656067,0.432355135679245,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.819308876991272,0.4011195003986358,0.3847686946392059,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.6607090830802917,0.2078407704830169,0.9605307579040528,284.7324523925781,284.95001220703125,301.4876403808594,292.1122436523437,298.0987243652344,297.0260925292969,284.7317199707031,1.0,0.6049855351448059,0.3202240467071533,0.3202240467071533,1.0,1.0,-3.088461399078369,0.7213253974914551,2.367136001586914,0.0258220378309488,0.7447494864463806,0.7447494864463806,0.0,193.6518402099609,195.0,50260.1796875,0.0,2699.435791015625,1.0,279.45819091796875,282.9656982421875,295.1517639160156,298.5632629394531,293.1499938964844,293.1499938964844,279.75,48993.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267143607139589,1.0,0.0,0.0,3.412052631378174,3.412076711654663,7.768277328068507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.3359375,0.0,1375.0826416015625,1895.4371337890625,0.0,3650.98876953125,0.8599657416343689,1.0,0.0,3.0,1.0,0.0
18208740,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7481192350387573,0.3092471659183502,0.282994657754898,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8900660276412964,0.529099702835083,0.5048153400421143,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.937875270843506,0.6114951968193054,0.4297075271606445,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.812964141368866,0.3982459306716919,0.3818016648292541,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6544437408447266,0.2054911255836486,0.9497315883636476,284.9173889160156,284.95001220703125,301.45001220703125,292.08935546875,298.0166320800781,297.01824951171875,284.9206848144531,1.0,0.6039883494377136,0.0,0.0,1.0,1.0,-3.060782194137573,1.7681793906376697e-05,3.06076455116272,-0.68892502784729,0.8063991665840149,0.8063991665840149,0.0,196.8700408935547,198.0,47916.94921875,0.0,2667.571533203125,1.0,279.7388610839844,283.22662353515625,294.9853820800781,298.0743408203125,293.1499938964844,293.1499938964844,280.04998779296875,39028.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992694616317749,1.0,0.0,0.0,3.276484251022339,3.2765052318573,7.163239388319198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.70068359375,0.0,1176.305419921875,1895.4371337890625,0.0,3396.773681640625,0.8256048560142517,1.0,0.0,3.0,1.0,0.0
18208800,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7481192350387573,0.3092471659183502,0.282994657754898,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8900660276412964,0.529099702835083,0.5048153400421143,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.937875270843506,0.6114951968193054,0.4297075271606445,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.812964141368866,0.3982459306716919,0.3818016648292541,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6544437408447266,0.2054911255836486,0.9497315883636476,284.9173889160156,284.95001220703125,301.45001220703125,292.08935546875,298.0166320800781,297.01824951171875,284.9206848144531,1.0,0.6039883494377136,0.0,0.0,1.0,1.0,-3.060782194137573,1.7681793906376697e-05,3.06076455116272,-0.68892502784729,0.8063991665840149,0.8063991665840149,0.0,196.8700408935547,198.0,47916.94921875,0.0,2667.571533203125,1.0,279.7388610839844,283.22662353515625,294.9853820800781,298.0743408203125,293.1499938964844,293.1499938964844,280.04998779296875,39028.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992694616317749,1.0,0.0,0.0,3.276484251022339,3.2765052318573,7.163239388319198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.70068359375,0.0,1176.305419921875,1895.4371337890625,0.0,3396.773681640625,0.8256048560142517,1.0,0.0,3.0,1.0,0.0
18208860,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7438037395477295,0.307635635137558,0.2816012501716614,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.884474515914917,0.5263350605964661,0.5022584795951843,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9319713711738586,0.6096073389053345,0.4284243285655975,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8081591725349426,0.3962816298007965,0.3799948692321777,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.649821937084198,0.2037689387798309,0.9422751665115356,284.9971923828125,284.95001220703125,301.41033935546875,292.0649108886719,298.0171813964844,297.0172119140625,284.995849609375,1.0,0.6030295491218567,0.325025737285614,0.325025737285614,1.0,1.0,-3.043301582336426,0.6627522110939026,2.380549192428589,-0.0229828860610723,0.8862494826316833,0.8862494826316833,0.0,199.94715881347656,201.0,47162.71875,0.0,2644.6943359375,1.0,280.03857421875,283.3265686035156,294.9840393066406,297.9838562011719,293.1499938964844,293.1499938964844,280.3500061035156,32965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794883489608765,1.0,0.0,0.0,3.429389715194702,3.4294111728668213,7.847421557016787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.6953125,0.0,1279.9649658203125,1895.4371337890625,0.0,3211.785400390625,0.8536179065704346,1.0,0.0,3.0,1.0,0.0
18208920,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7438037395477295,0.307635635137558,0.2816012501716614,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.884474515914917,0.5263350605964661,0.5022584795951843,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9319713711738586,0.6096073389053345,0.4284243285655975,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8081591725349426,0.3962816298007965,0.3799948692321777,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.649821937084198,0.2037689387798309,0.9422751665115356,284.9971923828125,284.95001220703125,301.41033935546875,292.0649108886719,298.0171813964844,297.0172119140625,284.995849609375,1.0,0.6030295491218567,0.325025737285614,0.325025737285614,1.0,1.0,-3.043301582336426,0.6627522110939026,2.380549192428589,-0.0229828860610723,0.8862494826316833,0.8862494826316833,0.0,199.94715881347656,201.0,47162.71875,0.0,2644.6943359375,1.0,280.03857421875,283.3265686035156,294.9840393066406,297.9838562011719,293.1499938964844,293.1499938964844,280.3500061035156,32965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794883489608765,1.0,0.0,0.0,3.429389715194702,3.4294111728668213,7.847421557016787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.6953125,0.0,1279.9649658203125,1895.4371337890625,0.0,3211.785400390625,0.8536179065704346,1.0,0.0,3.0,1.0,0.0
18208980,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.7408276796340942,0.3068376183509826,0.2806709706783294,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8804435133934021,0.5245347619056702,0.5002925992012024,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.927888035774231,0.6088911294937134,0.4276510179042816,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8046286106109619,0.3951027691364288,0.3786851763725281,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.6464918851852417,0.2025797367095947,0.936521589756012,285.29962158203125,284.95001220703125,301.36785888671875,292.0382080078125,298.892578125,297.0205993652344,285.303955078125,1.0,0.6023566126823425,0.650051474571228,0.650051474571228,1.0,1.0,-3.0303874015808105,1.3088018894195557,1.7215856313705444,0.6252596378326416,1.0,1.0,0.0,202.1978302001953,204.0,49507.1015625,0.0,2627.6796875,1.0,280.3407897949219,283.5634765625,295.03302001953125,298.11334228515625,293.1499938964844,293.1499938964844,280.04998779296875,30358.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748080730438232,1.0,0.0,0.0,3.668318748474121,3.668341875076294,8.978988716989988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7861328125,0.0,1511.222412109375,1895.4371337890625,0.0,3167.9072265625,0.9052327275276184,1.0,0.0,3.0,1.0,0.0
18209040,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.7408276796340942,0.3068376183509826,0.2806709706783294,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8804435133934021,0.5245347619056702,0.5002925992012024,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.927888035774231,0.6088911294937134,0.4276510179042816,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8046286106109619,0.3951027691364288,0.3786851763725281,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.6464918851852417,0.2025797367095947,0.936521589756012,285.29962158203125,284.95001220703125,301.36785888671875,292.0382080078125,298.892578125,297.0205993652344,285.303955078125,1.0,0.6023566126823425,0.650051474571228,0.650051474571228,1.0,1.0,-3.0303874015808105,1.3088018894195557,1.7215856313705444,0.6252596378326416,1.0,1.0,0.0,202.1978302001953,204.0,49507.1015625,0.0,2627.6796875,1.0,280.3407897949219,283.5634765625,295.03302001953125,298.11334228515625,293.1499938964844,293.1499938964844,280.04998779296875,30358.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748080730438232,1.0,0.0,0.0,3.668318748474121,3.668341875076294,8.978988716989988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7861328125,0.0,1511.222412109375,1895.4371337890625,0.0,3167.9072265625,0.9052327275276184,1.0,0.0,3.0,1.0,0.0
18209100,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.7398340106010437,0.3062769174575805,0.2804468274116516,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8789896368980408,0.5234776139259338,0.4996134638786316,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9265181422233582,0.6082628965377808,0.4275267124176025,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.803375780582428,0.3944213092327118,0.3782860934734344,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.6453049778938293,0.2019948214292526,0.934534192085266,285.1775817871094,284.95001220703125,301.3456115722656,292.02410888671875,298.9905700683594,297.022705078125,285.1673583984375,1.0,0.6023109555244446,0.8125643730163574,0.8125643730163574,1.0,1.0,-3.02628755569458,1.377655267715454,1.648632287979126,0.6949961185455322,1.0,1.0,0.0,203.0518493652344,204.0,51142.98828125,0.0,2623.8564453125,1.0,280.0954284667969,283.3828125,295.1226501464844,298.4405212402344,293.1499938964844,293.1499938964844,280.04998779296875,31570.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902290463447571,1.0,0.0,0.0,3.742545127868652,3.7425692081451416,9.346034630652866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.767578125,0.0,1604.60595703125,1895.4371337890625,0.0,3312.349365234375,0.9227672815322876,1.0,0.0,3.0,1.0,0.0
18209160,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7377129197120667,0.3050208389759063,0.2796610295772552,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8762862682342529,0.5216549038887024,0.4982881546020508,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9235487580299376,0.6066279411315918,0.4267483651638031,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8009666800498962,0.3931361436843872,0.3773990869522095,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6432593464851379,0.2010625004768371,0.9314045310020448,285.0827331542969,284.95001220703125,301.3227233886719,292.0094909667969,298.9114990234375,297.02166748046875,285.07550048828125,1.0,0.6021808385848999,0.656171977519989,0.656171977519989,1.0,1.0,-3.017995595932007,1.3220837116241455,1.695911884307861,0.6414502859115601,1.0,1.0,0.0,204.5677490234375,207.0,51164.41015625,0.0,2616.0947265625,1.0,280.05792236328125,283.2873840332031,295.1129455566406,298.4421081542969,293.1499938964844,293.1499938964844,279.75,32534.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901379644870758,1.0,0.0,0.0,3.799229145050049,3.7992539405822754,9.631285138311796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.447265625,0.0,1678.6270751953125,1895.4371337890625,0.0,3416.441650390625,0.9362671375274658,1.0,0.0,3.0,1.0,0.0
18209220,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.731116771697998,0.3009204566478729,0.2766538858413696,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8683435320854187,0.516193151473999,0.4939340949058532,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9144496321678162,0.6010879278182983,0.423579066991806,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7936818599700928,0.3890659809112549,0.3742510974407196,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.6372498869895935,0.1982144713401794,0.921163022518158,284.74237060546875,284.95001220703125,301.2751770019531,291.9788513183594,298.1121826171875,297.0113830566406,284.7388916015625,1.0,0.6013860106468201,0.3433871567249298,0.3433871567249298,1.0,1.0,-2.989248991012573,0.7548672556877136,2.234381914138794,0.0813630148768425,0.7709246873855591,0.7709246873855591,0.0,208.74560546875,210.0,48492.06640625,0.0,2586.093505859375,1.0,279.75762939453125,283.0184020996094,295.0282287597656,298.3153686523437,293.1499938964844,293.1499938964844,280.04998779296875,46623.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159770607948304,1.0,0.0,0.0,3.5462512969970703,3.546276092529297,8.391359074266802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.04296875,0.0,1498.0010986328125,1895.4371337890625,0.0,3551.987060546875,0.886559247970581,1.0,0.0,3.0,1.0,0.0
18209280,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.731116771697998,0.3009204566478729,0.2766538858413696,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8683435320854187,0.516193151473999,0.4939340949058532,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9144496321678162,0.6010879278182983,0.423579066991806,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7936818599700928,0.3890659809112549,0.3742510974407196,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.6372498869895935,0.1982144713401794,0.921163022518158,284.74237060546875,284.95001220703125,301.2751770019531,291.9788513183594,298.1121826171875,297.0113830566406,284.7388916015625,1.0,0.6013860106468201,0.3433871567249298,0.3433871567249298,1.0,1.0,-2.989248991012573,0.7548672556877136,2.234381914138794,0.0813630148768425,0.7709246873855591,0.7709246873855591,0.0,208.74560546875,210.0,48492.06640625,0.0,2586.093505859375,1.0,279.75762939453125,283.0184020996094,295.0282287597656,298.3153686523437,293.1499938964844,293.1499938964844,280.04998779296875,46623.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159770607948304,1.0,0.0,0.0,3.5462512969970703,3.546276092529297,8.391359074266802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.04296875,0.0,1498.0010986328125,1895.4371337890625,0.0,3551.987060546875,0.886559247970581,1.0,0.0,3.0,1.0,0.0
18209340,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7253109812736511,0.2980104982852936,0.2737431228160858,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8614318370819092,0.5119834542274475,0.4896261692047119,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9069116711616516,0.5973708629608154,0.4205990433692932,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.787168562412262,0.3858360946178436,0.3709886968135834,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6316526532173157,0.1956329196691513,0.9094952940940856,284.9105834960937,284.95001220703125,301.2254333496094,291.94647216796875,297.95489501953125,297.0031433105469,284.9139099121094,1.0,0.6002729535102844,0.0306023322045803,0.0306023322045803,1.0,1.0,-2.959027051925659,0.0004377830773591,2.9585893154144287,-0.6659111380577087,0.8180890083312988,0.8180890083312988,0.0,212.09616088867188,213.0,45779.0,0.0,2551.648681640625,1.0,280.0400085449219,283.275634765625,294.8446350097656,297.8082275390625,293.1499938964844,293.1499938964844,280.3500061035156,39269.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892493844032288,1.0,0.0,0.0,3.373136281967163,3.3731584548950195,7.592086035401735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.01171875,0.0,1269.0166015625,1895.4371337890625,0.0,3303.187255859375,0.8465537428855896,1.0,0.0,3.0,1.0,0.0
18209400,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7253109812736511,0.2980104982852936,0.2737431228160858,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8614318370819092,0.5119834542274475,0.4896261692047119,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9069116711616516,0.5973708629608154,0.4205990433692932,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.787168562412262,0.3858360946178436,0.3709886968135834,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6316526532173157,0.1956329196691513,0.9094952940940856,284.9105834960937,284.95001220703125,301.2254333496094,291.94647216796875,297.95489501953125,297.0031433105469,284.9139099121094,1.0,0.6002729535102844,0.0306023322045803,0.0306023322045803,1.0,1.0,-2.959027051925659,0.0004377830773591,2.9585893154144287,-0.6659111380577087,0.8180890083312988,0.8180890083312988,0.0,212.09616088867188,213.0,45779.0,0.0,2551.648681640625,1.0,280.0400085449219,283.275634765625,294.8446350097656,297.8082275390625,293.1499938964844,293.1499938964844,280.3500061035156,39269.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892493844032288,1.0,0.0,0.0,3.373136281967163,3.3731584548950195,7.592086035401735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.01171875,0.0,1269.0166015625,1895.4371337890625,0.0,3303.187255859375,0.8465537428855896,1.0,0.0,3.0,1.0,0.0
18209460,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7212998270988464,0.2962237298488617,0.2721624374389648,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8564231395721436,0.5089966058731079,0.4868301451206207,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9019529819488524,0.5951941609382629,0.4190818667411804,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7824512124061584,0.3836373090744018,0.3689352571964264,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.627473771572113,0.193727895617485,0.901162087917328,285.0062255859375,284.95001220703125,301.17364501953125,291.9125061035156,297.9726257324219,297.0026550292969,285.0054931640625,1.0,0.5991658568382263,0.3500768542289734,0.3500768542289734,1.0,1.0,-2.9394633769989014,0.7018598318099976,2.2376036643981934,0.039055049419403,0.9104175567626952,0.9104175567626952,0.0,215.21649169921875,216.0,44965.484375,0.0,2526.03662109375,1.0,280.3395690917969,283.3921813964844,294.8268127441406,297.6923217773437,293.1499938964844,293.1499938964844,280.04998779296875,32866.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682324886322021,1.0,0.0,0.0,3.520769596099853,3.520792007446289,8.271200044873694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.14306640625,0.0,1371.4754638671875,1895.4371337890625,0.0,3106.229736328125,0.8740398287773132,1.0,0.0,3.0,1.0,0.0
18209520,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7212998270988464,0.2962237298488617,0.2721624374389648,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8564231395721436,0.5089966058731079,0.4868301451206207,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9019529819488524,0.5951941609382629,0.4190818667411804,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7824512124061584,0.3836373090744018,0.3689352571964264,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.627473771572113,0.193727895617485,0.901162087917328,285.0062255859375,284.95001220703125,301.17364501953125,291.9125061035156,297.9726257324219,297.0026550292969,285.0054931640625,1.0,0.5991658568382263,0.3500768542289734,0.3500768542289734,1.0,1.0,-2.9394633769989014,0.7018598318099976,2.2376036643981934,0.039055049419403,0.9104175567626952,0.9104175567626952,0.0,215.21649169921875,216.0,44965.484375,0.0,2526.03662109375,1.0,280.3395690917969,283.3921813964844,294.8268127441406,297.6923217773437,293.1499938964844,293.1499938964844,280.04998779296875,32866.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682324886322021,1.0,0.0,0.0,3.520769596099853,3.520792007446289,8.271200044873694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.14306640625,0.0,1371.4754638671875,1895.4371337890625,0.0,3106.229736328125,0.8740398287773132,1.0,0.0,3.0,1.0,0.0
18209580,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7172642946243286,0.294024258852005,0.2704103887081146,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8516005277633667,0.5055809617042542,0.4838557839393616,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8971806764602661,0.5923720598220825,0.4173269867897033,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7779167294502258,0.3811405897140503,0.3667981922626495,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.623490571975708,0.1917306780815124,0.8930426239967346,285.0137634277344,284.95001220703125,301.1200256347656,291.8771057128906,298.7909240722656,297.0013732910156,285.0135498046875,1.0,0.5981090068817139,0.6695513725280762,0.6695513725280762,1.0,1.0,-2.9193456172943115,1.2715132236480713,1.6478323936462402,0.6126540303230286,0.9466999173164368,0.9466999173164368,0.0,218.1468811035156,219.0,48860.1796875,0.0,2500.523681640625,1.0,280.05816650390625,283.283935546875,294.9364624023437,298.06072998046875,293.1499938964844,293.1499938964844,279.75,32640.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832767009735107,1.0,0.0,0.0,3.625814437866211,3.625837564468384,8.772117894295661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.45849609375,0.0,1481.459228515625,1895.4371337890625,0.0,3247.280517578125,0.8977923393249512,1.0,0.0,3.0,1.0,0.0
18209640,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7172642946243286,0.294024258852005,0.2704103887081146,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8516005277633667,0.5055809617042542,0.4838557839393616,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8971806764602661,0.5923720598220825,0.4173269867897033,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7779167294502258,0.3811405897140503,0.3667981922626495,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.623490571975708,0.1917306780815124,0.8930426239967346,285.0137634277344,284.95001220703125,301.1200256347656,291.8771057128906,298.7909240722656,297.0013732910156,285.0135498046875,1.0,0.5981090068817139,0.6695513725280762,0.6695513725280762,1.0,1.0,-2.9193456172943115,1.2715132236480713,1.6478323936462402,0.6126540303230286,0.9466999173164368,0.9466999173164368,0.0,218.1468811035156,219.0,48860.1796875,0.0,2500.523681640625,1.0,280.05816650390625,283.283935546875,294.9364624023437,298.06072998046875,293.1499938964844,293.1499938964844,279.75,32640.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832767009735107,1.0,0.0,0.0,3.625814437866211,3.625837564468384,8.772117894295661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.45849609375,0.0,1481.459228515625,1895.4371337890625,0.0,3247.280517578125,0.8977923393249512,1.0,0.0,3.0,1.0,0.0
18209700,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7151199579238892,0.2926603257656097,0.269426941871643,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8491500616073608,0.5035820603370667,0.4822501242160797,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.894713282585144,0.5905627608299255,0.416326105594635,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.775597333908081,0.3796604573726654,0.3656336367130279,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6214349269866943,0.1906077116727829,0.8887544870376587,284.87994384765625,284.95001220703125,301.0926208496094,291.85888671875,298.8629455566406,296.9996337890625,284.8742980957031,1.0,0.5976158380508423,0.8292886018753052,0.8292886018753052,1.0,1.0,-2.908480167388916,1.324008584022522,1.5844714641571045,0.6675207614898682,0.85855633020401,0.85855633020401,0.0,219.57861328125,219.0,49945.484375,0.0,2487.510986328125,1.0,279.8005676269531,283.11163330078125,294.9736633300781,298.27203369140625,293.1499938964844,293.1499938964844,279.75,36620.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978574275970459,1.0,0.0,0.0,3.6165308952331534,3.616554737091065,8.727254794393957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.03369140625,0.0,1500.849365234375,1895.4371337890625,0.0,3383.604248046875,0.8959238529205322,1.0,0.0,3.0,1.0,0.0
18209760,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7124251127243042,0.2910782992839813,0.2681433260440826,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8462374210357666,0.5013444423675537,0.480294793844223,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8916739225387573,0.5884456634521484,0.4149757921695709,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.772814929485321,0.3779717683792114,0.3641886115074157,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6189828515052795,0.1893460005521774,0.8837255835533142,284.8751525878906,284.95001220703125,301.0648193359375,291.8404235839844,298.7962341308594,296.9964904785156,284.8749694824219,1.0,0.597041130065918,0.6780328154563904,0.6780328154563904,1.0,1.0,-2.895184278488159,1.2768094539642334,1.6183748245239258,0.6233546137809753,0.8297692537307739,0.8297692537307739,0.0,221.26730346679688,207.0,49343.8046875,0.0,2471.9150390625,1.0,279.75836181640625,283.1231994628906,294.92559814453125,298.1722106933594,293.1499938964844,293.1499938964844,280.04998779296875,39793.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905341863632202,1.0,0.0,0.0,3.503789186477661,3.503812551498413,8.191609026653168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.1787109375,0.0,1403.7542724609375,1895.4371337890625,0.0,3453.325439453125,0.8753321170806885,1.0,0.0,3.0,1.0,0.0
18209820,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7116619944572449,0.2894894480705261,0.2665098011493683,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8456277847290039,0.4989499151706695,0.4778146743774414,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8913482427597046,0.5863893628120422,0.413326233625412,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7722175121307373,0.3761579990386963,0.3622961342334747,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6179672479629517,0.1878990083932876,0.876700222492218,284.9413757324219,284.95001220703125,301.0287170410156,291.8163452148437,298.4814758300781,296.994384765625,284.9336242675781,1.0,0.5938321352005005,0.4844254553318023,0.4844254553318023,1.0,1.0,-2.877533197402954,1.04887592792511,1.828657269477844,0.3995460271835327,0.8634909987449646,0.8634909987449646,0.0,219.58531188964844,207.0,47276.37109375,0.0,2432.939697265625,1.0,280.01788330078125,283.2364807128906,294.7991638183594,297.8614807128906,293.1499938964844,293.1499938964844,280.04998779296875,35951.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986284136772156,1.0,0.0,0.0,3.5141704082489014,3.514193058013916,8.24022208689712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.7509765625,0.0,1386.88720703125,1895.4371337890625,0.0,3390.7958984375,0.8749410510063171,1.0,0.0,3.0,1.0,0.0
18209880,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7121147513389587,0.2885340452194214,0.2656700015068054,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8462495803833008,0.4975214004516601,0.4765055477619171,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8922767043113708,0.5851132869720459,0.4124947786331177,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7728086113929749,0.3750828504562378,0.3612903654575348,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6180902719497681,0.1870687305927276,0.8728200793266296,284.8717346191406,284.95001220703125,301.0081787109375,291.8026123046875,298.13446044921875,296.9931945800781,284.8642578125,1.0,0.591623067855835,0.3755213022232055,0.3755213022232055,1.0,1.0,-2.8680779933929443,0.7993190288543701,2.068758964538574,0.1523110568523407,0.8067046999931335,0.8067046999931335,0.0,217.5287628173828,195.0,45722.640625,0.0,2407.2822265625,1.0,280.040771484375,283.2110595703125,294.7687072753906,297.7880859375,293.1499938964844,293.1499938964844,280.3500061035156,39525.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950648307800293,1.0,0.0,0.0,3.447376012802124,3.4473986625671387,7.929952516860794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.2001953125,0.0,1344.12451171875,1895.4371337890625,0.0,3357.539306640625,0.86090087890625,1.0,0.0,3.0,1.0,0.0
18209940,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7147668600082397,0.2861728370189667,0.2631881237030029,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8496598601341248,0.4938586056232452,0.4726771414279938,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8967499732971191,0.581977903842926,0.410005658864975,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7760596871376038,0.3723308444023132,0.3583367466926574,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.619616687297821,0.1849000453948974,0.861559271812439,284.9512939453125,284.95001220703125,300.9503479003906,291.76385498046875,297.8859558105469,296.9913635253906,284.950927734375,1.0,0.5842931866645813,0.0730097740888595,0.0730097740888595,1.0,1.0,-2.84041714668274,0.0129346987232565,2.827482223510742,-0.6273230910301208,0.8408921957015991,0.8408921957015991,0.0,209.74676513671875,183.0,43122.77734375,0.0,2325.67138671875,1.0,280.33905029296875,283.37945556640625,294.65692138671875,297.4400634765625,293.1499938964844,293.1499938964844,280.6499938964844,36244.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869273841381073,1.0,0.0,0.0,3.387131929397583,3.387153625488281,7.655217473256926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.17724609375,0.0,1261.6068115234375,1895.4371337890625,0.0,3115.998779296875,0.8466194272041321,1.0,0.0,3.0,1.0,0.0
18210000,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7147668600082397,0.2861728370189667,0.2631881237030029,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8496598601341248,0.4938586056232452,0.4726771414279938,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8967499732971191,0.581977903842926,0.410005658864975,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7760596871376038,0.3723308444023132,0.3583367466926574,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.619616687297821,0.1849000453948974,0.861559271812439,284.9512939453125,284.95001220703125,300.9503479003906,291.76385498046875,297.8859558105469,296.9913635253906,284.950927734375,1.0,0.5842931866645813,0.0730097740888595,0.0730097740888595,1.0,1.0,-2.84041714668274,0.0129346987232565,2.827482223510742,-0.6273230910301208,0.8408921957015991,0.8408921957015991,0.0,209.74676513671875,183.0,43122.77734375,0.0,2325.67138671875,1.0,280.33905029296875,283.37945556640625,294.65692138671875,297.4400634765625,293.1499938964844,293.1499938964844,280.6499938964844,36244.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869273841381073,1.0,0.0,0.0,3.387131929397583,3.387153625488281,7.655217473256926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.17724609375,0.0,1261.6068115234375,1895.4371337890625,0.0,3115.998779296875,0.8466194272041321,1.0,0.0,3.0,1.0,0.0
18210060,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7192381024360657,0.2844138145446777,0.2612348794937134,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8551756739616394,0.4908435344696045,0.4694449603557586,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9036049246788024,0.5796424150466919,0.4080863893032074,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7813379764556885,0.3701274991035461,0.3558653891086578,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6226590871810913,0.1831189393997192,0.8517299294471741,285.03045654296875,284.95001220703125,300.8914794921875,291.7242736816406,297.9471435546875,296.9935913085937,285.0293884277344,1.0,0.5755340456962585,0.3664761781692505,0.3664761781692505,1.0,1.0,-2.8170979022979736,0.7091919183731079,2.107906103134156,0.0732693672180175,0.9413731694221495,0.9413731694221495,0.0,200.7631225585937,171.0,42372.94921875,0.0,2237.650634765625,1.0,280.63995361328125,283.4805908203125,294.6453857421875,297.34735107421875,293.1499938964844,293.1499938964844,280.3500061035156,31600.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501133322715759,1.0,0.0,0.0,3.564676284790039,3.5646986961364746,8.478782547172159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.06640625,0.0,1408.1524658203125,1895.4371337890625,0.0,2936.33203125,0.882901668548584,1.0,0.0,3.0,1.0,0.0
18210120,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7192381024360657,0.2844138145446777,0.2612348794937134,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8551756739616394,0.4908435344696045,0.4694449603557586,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9036049246788024,0.5796424150466919,0.4080863893032074,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7813379764556885,0.3701274991035461,0.3558653891086578,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6226590871810913,0.1831189393997192,0.8517299294471741,285.03045654296875,284.95001220703125,300.8914794921875,291.7242736816406,297.9471435546875,296.9935913085937,285.0293884277344,1.0,0.5755340456962585,0.3664761781692505,0.3664761781692505,1.0,1.0,-2.8170979022979736,0.7091919183731079,2.107906103134156,0.0732693672180175,0.9413731694221495,0.9413731694221495,0.0,200.7631225585937,171.0,42372.94921875,0.0,2237.650634765625,1.0,280.63995361328125,283.4805908203125,294.6453857421875,297.34735107421875,293.1499938964844,293.1499938964844,280.3500061035156,31600.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501133322715759,1.0,0.0,0.0,3.564676284790039,3.5646986961364746,8.478782547172159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.06640625,0.0,1408.1524658203125,1895.4371337890625,0.0,2936.33203125,0.882901668548584,1.0,0.0,3.0,1.0,0.0
18210180,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7246063947677612,0.2821519672870636,0.2589810490608215,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.862159013748169,0.4872704744338989,0.4658643007278442,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9124233722686768,0.5765066146850586,0.405786782503128,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7879775762557983,0.3675026595592499,0.3531416356563568,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6266500949859619,0.1811609119176864,0.8414892554283142,284.99755859375,284.95001220703125,300.8318176269531,291.6840515136719,298.6477966308594,296.99383544921875,284.9974975585937,1.0,0.565966010093689,0.659942626953125,0.659942626953125,1.0,1.0,-2.791743278503418,1.2061232328414917,1.5856201648712158,0.5753248333930969,0.9532921314239502,0.9532921314239502,0.0,190.5526123046875,159.0,45793.2734375,0.0,2143.705322265625,1.0,280.3573303222656,283.34283447265625,294.751220703125,297.6963806152344,293.1499938964844,293.1499938964844,280.04998779296875,32947.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671847581863403,1.0,0.0,0.0,3.670941829681397,3.670965671539306,8.991834761218342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.29541015625,0.0,1533.618896484375,1895.4371337890625,0.0,3096.40087890625,0.9080022573471068,1.0,0.0,3.0,1.0,0.0
18210240,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7246063947677612,0.2821519672870636,0.2589810490608215,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.862159013748169,0.4872704744338989,0.4658643007278442,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9124233722686768,0.5765066146850586,0.405786782503128,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7879775762557983,0.3675026595592499,0.3531416356563568,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6266500949859619,0.1811609119176864,0.8414892554283142,284.99755859375,284.95001220703125,300.8318176269531,291.6840515136719,298.6477966308594,296.99383544921875,284.9974975585937,1.0,0.565966010093689,0.659942626953125,0.659942626953125,1.0,1.0,-2.791743278503418,1.2061232328414917,1.5856201648712158,0.5753248333930969,0.9532921314239502,0.9532921314239502,0.0,190.5526123046875,159.0,45793.2734375,0.0,2143.705322265625,1.0,280.3573303222656,283.34283447265625,294.751220703125,297.6963806152344,293.1499938964844,293.1499938964844,280.04998779296875,32947.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671847581863403,1.0,0.0,0.0,3.670941829681397,3.670965671539306,8.991834761218342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.29541015625,0.0,1533.618896484375,1895.4371337890625,0.0,3096.40087890625,0.9080022573471068,1.0,0.0,3.0,1.0,0.0
18210300,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7274629473686218,0.2807688117027282,0.2577026188373565,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8660153150558472,0.4851955473423004,0.4638958573341369,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9174299836158752,0.5745534896850586,0.404462069272995,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.791602373123169,0.3659549355506897,0.3516294658184051,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6288244724273682,0.1800505965948104,0.8359567523002625,284.862548828125,284.95001220703125,300.8017578125,291.6637268066406,298.71630859375,296.9927062988281,284.85614013671875,1.0,0.5609604716300964,0.8066757917404175,0.8066757917404175,1.0,1.0,-2.7777860164642334,1.257030963897705,1.520755171775818,0.629254937171936,0.859050452709198,0.859050452709198,0.0,185.20298767089844,159.0,46778.20703125,0.0,2095.0654296875,1.0,280.0993957519531,283.1709289550781,294.7826232910156,297.88970947265625,293.1499938964844,293.1499938964844,280.04998779296875,37086.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819684982299805,1.0,0.0,0.0,3.6521942615509033,3.6522183418273926,8.900225338948076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.06005859375,0.0,1543.7421875,1895.4371337890625,0.0,3235.02587890625,0.9041194915771484,1.0,0.0,3.0,1.0,0.0
18210360,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7300823926925659,0.279213398694992,0.2561656832695007,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8697066307067871,0.4829202592372894,0.4616165161132812,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9222686290740968,0.5723627805709839,0.4028367102146148,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7950378656387329,0.3642343580722809,0.3498666882514953,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6308314204216003,0.1788239777088165,0.8297492861747742,284.85894775390625,284.95001220703125,300.77154541015625,291.643310546875,298.6513366699219,296.9903564453125,284.8594665527344,1.0,0.555764377117157,0.6699654459953308,0.6699654459953308,1.0,1.0,-2.761668920516968,1.209203004837036,1.552465796470642,0.5850467681884766,0.8250563740730286,0.8250563740730286,0.0,179.93313598632812,147.0,46114.2578125,0.0,2044.20263671875,1.0,280.0580139160156,283.1881103515625,294.72900390625,297.7786560058594,293.1499938964844,293.1499938964844,280.3500061035156,40708.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893237113952637,1.0,0.0,0.0,3.5184571743011475,3.5184807777404785,8.26033897283196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.19677734375,0.0,1425.642578125,1895.4371337890625,0.0,3303.882568359375,0.8792358636856079,1.0,0.0,3.0,1.0,0.0
18210420,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7371270656585693,0.2768577039241791,0.2535253167152405,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8793382048606873,0.4791809916496277,0.4575415849685669,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9348002672195436,0.5690914988517761,0.4001193344593048,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8038933873176575,0.3614116311073303,0.3466790616512298,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6362238526344299,0.1766865700483322,0.8179012537002563,284.8865966796875,284.95001220703125,300.7108764648437,291.6022644042969,298.09967041015625,296.9891967773437,284.8799133300781,1.0,0.5452479720115662,0.3965447843074798,0.3965447843074798,1.0,1.0,-2.7322545051574707,0.801142156124115,1.9311124086380005,0.1837571412324905,0.8210541009902954,0.8210541009902954,0.0,168.4417266845703,135.0,42945.24609375,0.0,1945.5372314453125,1.0,280.34088134765625,283.2953186035156,294.5637512207031,297.39825439453125,293.1499938964844,293.1499938964844,280.6499938964844,38763.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777357935905457,1.0,0.0,0.0,3.474968194961548,3.4749910831451416,8.057401146288612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.40576171875,0.0,1366.69873046875,1895.4371337890625,0.0,3195.35791015625,0.866852343082428,1.0,0.0,3.0,1.0,0.0
18210480,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7371270656585693,0.2768577039241791,0.2535253167152405,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8793382048606873,0.4791809916496277,0.4575415849685669,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9348002672195436,0.5690914988517761,0.4001193344593048,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8038933873176575,0.3614116311073303,0.3466790616512298,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6362238526344299,0.1766865700483322,0.8179012537002563,284.8865966796875,284.95001220703125,300.7108764648437,291.6022644042969,298.09967041015625,296.9891967773437,284.8799133300781,1.0,0.5452479720115662,0.3965447843074798,0.3965447843074798,1.0,1.0,-2.7322545051574707,0.801142156124115,1.9311124086380005,0.1837571412324905,0.8210541009902954,0.8210541009902954,0.0,168.4417266845703,135.0,42945.24609375,0.0,1945.5372314453125,1.0,280.34088134765625,283.2953186035156,294.5637512207031,297.39825439453125,293.1499938964844,293.1499938964844,280.6499938964844,38763.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777357935905457,1.0,0.0,0.0,3.474968194961548,3.4749910831451416,8.057401146288612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.40576171875,0.0,1366.69873046875,1895.4371337890625,0.0,3195.35791015625,0.866852343082428,1.0,0.0,3.0,1.0,0.0
