time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210540,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.745824933052063,0.2746365368366241,0.2510528266429901,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8910474181175232,0.4755781888961792,0.4536435306072235,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9493914246559144,0.5659500360488892,0.3975472152233124,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8142150640487671,0.358707845211029,0.3436373770236969,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6430239677429199,0.1746490895748138,0.8065350651741028,284.9573669433594,284.95001220703125,300.6499938964844,291.56103515625,297.8167724609375,296.9891662597656,284.95654296875,1.0,0.5347234010696411,0.1231241151690483,0.1231241151690483,1.0,1.0,-2.7041401863098145,0.1271131932735443,2.5770270824432373,-0.483578622341156,0.8537682294845581,0.8537682294845581,0.0,156.53042602539062,123.0,40382.9296875,0.0,1850.748046875,1.0,280.6394958496094,283.4525451660156,294.4520874023437,297.0667724609375,293.1499938964844,293.1499938964844,280.95001220703125,35988.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518610596656799,1.0,0.0,0.0,3.430129289627075,3.4301512241363525,7.850806582609948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.34912109375,0.0,1301.951171875,1895.4371337890625,0.0,2952.70458984375,0.8564022779464722,1.0,0.0,3.0,1.0,0.0
18210600,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.745824933052063,0.2746365368366241,0.2510528266429901,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8910474181175232,0.4755781888961792,0.4536435306072235,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9493914246559144,0.5659500360488892,0.3975472152233124,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8142150640487671,0.358707845211029,0.3436373770236969,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6430239677429199,0.1746490895748138,0.8065350651741028,284.9573669433594,284.95001220703125,300.6499938964844,291.56103515625,297.8167724609375,296.9891662597656,284.95654296875,1.0,0.5347234010696411,0.1231241151690483,0.1231241151690483,1.0,1.0,-2.7041401863098145,0.1271131932735443,2.5770270824432373,-0.483578622341156,0.8537682294845581,0.8537682294845581,0.0,156.53042602539062,123.0,40382.9296875,0.0,1850.748046875,1.0,280.6394958496094,283.4525451660156,294.4520874023437,297.0667724609375,293.1499938964844,293.1499938964844,280.95001220703125,35988.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518610596656799,1.0,0.0,0.0,3.430129289627075,3.4301512241363525,7.850806582609948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.34912109375,0.0,1301.951171875,1895.4371337890625,0.0,2952.70458984375,0.8564022779464722,1.0,0.0,3.0,1.0,0.0
18210660,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.756255567073822,0.2729474604129791,0.249069333076477,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9045818448066713,0.4725746810436249,0.4503175616264343,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9649949073791504,0.5635319948196411,0.3954949676990509,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8254607319831848,0.3564920127391815,0.3410579562187195,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6512605547904968,0.1729401797056198,0.796602189540863,285.0433044433594,284.95001220703125,300.589111328125,291.519775390625,297.9037170410156,296.99237060546875,285.0438232421875,1.0,0.5238854885101318,0.3775944411754608,0.3775944411754608,1.0,1.0,-2.680311918258667,0.695659339427948,1.984652638435364,0.0893011167645454,0.9635378122329712,0.9635378122329712,0.0,145.15138244628906,111.0,39666.640625,0.0,1759.5069580078125,1.0,280.9403076171875,283.5594482421875,294.4355773925781,296.968994140625,293.1499938964844,293.1499938964844,280.6499938964844,31377.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314270973205566,1.0,0.0,0.0,3.6168291568756095,3.616852045059204,8.728694069759513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.427734375,0.0,1462.305908203125,1895.4371337890625,0.0,2761.734619140625,0.8943210244178772,1.0,0.0,3.0,1.0,0.0
18210720,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.756255567073822,0.2729474604129791,0.249069333076477,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9045818448066713,0.4725746810436249,0.4503175616264343,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9649949073791504,0.5635319948196411,0.3954949676990509,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8254607319831848,0.3564920127391815,0.3410579562187195,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6512605547904968,0.1729401797056198,0.796602189540863,285.0433044433594,284.95001220703125,300.589111328125,291.519775390625,297.9037170410156,296.99237060546875,285.0438232421875,1.0,0.5238854885101318,0.3775944411754608,0.3775944411754608,1.0,1.0,-2.680311918258667,0.695659339427948,1.984652638435364,0.0893011167645454,0.9635378122329712,0.9635378122329712,0.0,145.15138244628906,111.0,39666.640625,0.0,1759.5069580078125,1.0,280.9403076171875,283.5594482421875,294.4355773925781,296.968994140625,293.1499938964844,293.1499938964844,280.6499938964844,31377.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314270973205566,1.0,0.0,0.0,3.6168291568756095,3.616852045059204,8.728694069759513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.427734375,0.0,1462.305908203125,1895.4371337890625,0.0,2761.734619140625,0.8943210244178772,1.0,0.0,3.0,1.0,0.0
18210780,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7682090401649475,0.2706431746482849,0.2467803359031677,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.921121060848236,0.4688910841941833,0.4466419816017151,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.980555534362793,0.5601441860198975,0.3930388689041137,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8379830121994019,0.3537555932998657,0.3382253348827362,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6609587669372559,0.1709935069084167,0.7863127589225769,284.97784423828125,284.95001220703125,300.5284423828125,291.4786682128906,298.4834289550781,296.9928894042969,284.9784240722656,1.0,0.5127934217453003,0.6320647597312927,0.6320647597312927,1.0,1.0,-2.6544289588928223,1.1225804090499878,1.531848669052124,0.5214571952819824,0.9500126838684082,0.9500126838684082,0.0,133.76731872558594,99.0,42529.50390625,0.0,1668.11669921875,1.0,280.6566772460937,283.4031677246094,294.5428161621094,297.29376220703125,293.1499938964844,293.1499938964844,280.3500061035156,33670.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848257839679718,1.0,0.0,0.0,3.704474687576294,3.7044990062713614,9.156859732684096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.98291015625,0.0,1576.9322509765625,1895.4371337890625,0.0,2918.9560546875,0.9159541726112366,1.0,0.0,3.0,1.0,0.0
18210840,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7682090401649475,0.2706431746482849,0.2467803359031677,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.921121060848236,0.4688910841941833,0.4466419816017151,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.980555534362793,0.5601441860198975,0.3930388689041137,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8379830121994019,0.3537555932998657,0.3382253348827362,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6609587669372559,0.1709935069084167,0.7863127589225769,284.97784423828125,284.95001220703125,300.5284423828125,291.4786682128906,298.4834289550781,296.9928894042969,284.9784240722656,1.0,0.5127934217453003,0.6320647597312927,0.6320647597312927,1.0,1.0,-2.6544289588928223,1.1225804090499878,1.531848669052124,0.5214571952819824,0.9500126838684082,0.9500126838684082,0.0,133.76731872558594,99.0,42529.50390625,0.0,1668.11669921875,1.0,280.6566772460937,283.4031677246094,294.5428161621094,297.29376220703125,293.1499938964844,293.1499938964844,280.3500061035156,33670.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848257839679718,1.0,0.0,0.0,3.704474687576294,3.7044990062713614,9.156859732684096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.98291015625,0.0,1576.9322509765625,1895.4371337890625,0.0,2918.9560546875,0.9159541726112366,1.0,0.0,3.0,1.0,0.0
18210900,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7746632099151611,0.2692409157752991,0.2454505264759063,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.930352747440338,0.4667606055736542,0.444583386182785,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.987995982170105,0.5580776929855347,0.3915992677211761,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8447633385658264,0.3521511554718017,0.3366280496120453,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.66624516248703,0.169879525899887,0.7806676626205444,284.8487854003906,284.95001220703125,300.4982604980469,291.45819091796875,298.5585021972656,296.9917907714844,284.8421630859375,1.0,0.5071138739585876,0.7592999339103699,0.7592999339103699,1.0,1.0,-2.63992691040039,1.1800261735916138,1.4599007368087769,0.5820341110229492,0.8544703722000122,0.8544703722000122,0.0,128.1202392578125,99.0,43467.29296875,0.0,1621.7713623046875,1.0,280.3985900878906,283.2375183105469,294.57427978515625,297.47705078125,293.1499938964844,293.1499938964844,280.3500061035156,37848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862739086151123,1.0,0.0,0.0,3.67186975479126,3.6718943119049072,8.996380529424641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.6396484375,0.0,1571.5501708984375,1895.4371337890625,0.0,3054.6962890625,0.9089736938476562,1.0,0.0,3.0,1.0,0.0
18210960,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7811483144760132,0.2676980495452881,0.2439034879207611,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.939610481262207,0.4644649922847748,0.4422601461410522,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9948740601539612,0.5558170676231384,0.3899054527282715,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8516879677772522,0.3504030406475067,0.3348171710968017,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6715864539146423,0.1686632335186004,0.7744311690330505,284.8482666015625,284.95001220703125,300.4681701660156,291.4378356933594,298.49127197265625,296.9895935058594,284.849365234375,1.0,0.5012989640235901,0.6441033482551575,0.6441033482551575,1.0,1.0,-2.6235718727111816,1.1284695863723757,1.4951022863388062,0.534166157245636,0.8183488249778748,0.8183488249778748,0.0,122.60065460205078,87.0,42786.27734375,0.0,1574.3402099609375,1.0,280.3577575683594,283.2607421875,294.520751953125,297.3644714355469,293.1499938964844,293.1499938964844,280.6499938964844,41643.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698283433914185,1.0,0.0,0.0,3.518693685531616,3.518717288970948,8.261448556368123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.93017578125,0.0,1432.6396484375,1895.4371337890625,0.0,3121.200439453125,0.8799867630004883,1.0,0.0,3.0,1.0,0.0
18211020,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7902899980545044,0.2660414576530456,0.2419895231723785,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9520424604415894,0.4617822170257568,0.4392685294151306,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9990000128746032,0.5538381934165955,0.3819612562656402,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8614402413368225,0.3483488857746124,0.3324676752090454,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.678960919380188,0.1671276837587356,0.7659875154495239,284.93585205078125,284.95001220703125,300.4251403808594,291.40869140625,298.2159729003906,296.9888000488281,284.92889404296875,1.0,0.4925159513950348,0.4782203137874603,0.4782203137874603,1.0,1.0,-2.593684434890747,0.9164763689041138,1.6772080659866333,0.3294531404972076,0.8596952557563782,0.8596952557563782,0.0,115.31875610351562,87.0,40739.453125,0.0,1502.8184814453125,1.0,280.6257629394531,283.3938903808594,294.3739013671875,297.0372009277344,293.1499938964844,293.1499938964844,280.6499938964844,36402.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600137829780579,1.0,0.0,0.0,3.520477533340454,3.520500421524048,8.269827844742395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.27294921875,0.0,1396.6888427734375,1895.4371337890625,0.0,3029.13427734375,0.8764382004737854,1.0,0.0,3.0,1.0,0.0
18211080,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7911565899848938,0.2653666138648987,0.2414083629846573,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9532081484794616,0.4607029557228088,0.4382872581481933,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.553674578666687,0.3798288702964782,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.862384021282196,0.3475238084793091,0.3317079246044159,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6794436573982239,0.1665278077125549,0.7632378935813904,284.89654541015625,284.95001220703125,300.40850830078125,291.3974609375,298.0400390625,296.9886169433594,284.8919982910156,1.0,0.488589346408844,0.4137102365493774,0.4137102365493774,1.0,1.0,-2.571939468383789,0.7781020402908325,1.7938374280929563,0.2008344233036041,0.8270929455757141,0.8270929455757141,0.0,113.97622680664062,90.0,39849.16796875,0.0,1475.8631591796875,1.0,280.6408996582031,283.3812255859375,294.35223388671875,296.9899597167969,293.1499938964844,293.1499938964844,280.95001220703125,38427.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567015528678894,1.0,0.0,0.0,3.479728937149048,3.4797518253326416,8.079493909463054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3017578125,0.0,1369.1700439453125,1895.4371337890625,0.0,2998.073974609375,0.8678650856018066,1.0,0.0,3.0,1.0,0.0
18211140,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8007166385650635,0.2631539404392242,0.2391469925642013,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9652809500694276,0.4570786654949188,0.4345816373825073,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.554597020149231,0.363328069448471,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8727220296859741,0.3447543084621429,0.3288147449493408,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6869722008705139,0.1645641177892685,0.7530421018600464,284.9582214355469,284.95001220703125,300.34967041015625,291.357666015625,297.750732421875,296.9892883300781,284.9579467773437,1.0,0.4809496402740478,0.1833171099424362,0.1833171099424362,1.0,1.0,-2.5437753200531006,0.2523041069507599,2.291471242904663,-0.3234310150146484,0.8584082126617432,0.8584082126617432,0.0,106.72509765625,93.0,37342.19140625,0.0,1401.616455078125,1.0,280.9405822753906,283.5272521972656,294.2425231933594,296.6726989746094,293.1499938964844,293.1499938964844,281.25,36013.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298384547233582,1.0,0.0,0.0,3.4488914012908936,3.44891357421875,7.936926635920827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.1123046875,0.0,1320.816650390625,1895.4371337890625,0.0,2746.94189453125,0.8606153130531311,1.0,0.0,3.0,1.0,0.0
18211200,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8007166385650635,0.2631539404392242,0.2391469925642013,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9652809500694276,0.4570786654949188,0.4345816373825073,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.554597020149231,0.363328069448471,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8727220296859741,0.3447543084621429,0.3288147449493408,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6869722008705139,0.1645641177892685,0.7530421018600464,284.9582214355469,284.95001220703125,300.34967041015625,291.357666015625,297.750732421875,296.9892883300781,284.9579467773437,1.0,0.4809496402740478,0.1833171099424362,0.1833171099424362,1.0,1.0,-2.5437753200531006,0.2523041069507599,2.291471242904663,-0.3234310150146484,0.8584082126617432,0.8584082126617432,0.0,106.72509765625,93.0,37342.19140625,0.0,1401.616455078125,1.0,280.9405822753906,283.5272521972656,294.2425231933594,296.6726989746094,293.1499938964844,293.1499938964844,281.25,36013.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298384547233582,1.0,0.0,0.0,3.4488914012908936,3.44891357421875,7.936926635920827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.1123046875,0.0,1320.816650390625,1895.4371337890625,0.0,2746.94189453125,0.8606153130531311,1.0,0.0,3.0,1.0,0.0
18211260,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.802786648273468,0.2613843381404876,0.2374115884304046,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9677585959434508,0.4539729654788971,0.4314882159233093,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.5560353994369507,0.3579834401607513,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8749569654464722,0.3424030542373657,0.3264410495758056,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6879342198371887,0.1628821343183517,0.7448839545249939,285.0590209960937,284.95001220703125,300.29180908203125,291.31866455078125,297.876220703125,296.9925231933594,285.0606689453125,1.0,0.4756225943565368,0.3955831527709961,0.3955831527709961,1.0,1.0,-2.518896579742432,0.6865827441215515,1.8323136568069456,0.1158875375986099,0.9818192720413208,0.9818192720413208,0.0,104.06970977783205,96.0,36700.66796875,0.0,1356.2666015625,1.0,281.2405090332031,283.6452941894531,294.2248229980469,296.5728454589844,293.1499938964844,293.1499938964844,280.95001220703125,31062.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072452545166016,1.0,0.0,0.0,3.644237279891968,3.6442604064941406,8.861486548994435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.865234375,0.0,1489.88330078125,1895.4371337890625,0.0,2537.848388671875,0.9001418948173523,1.0,0.0,3.0,1.0,0.0
18211320,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.802786648273468,0.2613843381404876,0.2374115884304046,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9677585959434508,0.4539729654788971,0.4314882159233093,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.5560353994369507,0.3579834401607513,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8749569654464722,0.3424030542373657,0.3264410495758056,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6879342198371887,0.1628821343183517,0.7448839545249939,285.0590209960937,284.95001220703125,300.29180908203125,291.31866455078125,297.876220703125,296.9925231933594,285.0606689453125,1.0,0.4756225943565368,0.3955831527709961,0.3955831527709961,1.0,1.0,-2.518896579742432,0.6865827441215515,1.8323136568069456,0.1158875375986099,0.9818192720413208,0.9818192720413208,0.0,104.06970977783205,96.0,36700.66796875,0.0,1356.2666015625,1.0,281.2405090332031,283.6452941894531,294.2248229980469,296.5728454589844,293.1499938964844,293.1499938964844,280.95001220703125,31062.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072452545166016,1.0,0.0,0.0,3.644237279891968,3.6442604064941406,8.861486548994435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.865234375,0.0,1489.88330078125,1895.4371337890625,0.0,2537.848388671875,0.9001418948173523,1.0,0.0,3.0,1.0,0.0
18211380,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.800999641418457,0.2589019238948822,0.2353951036930084,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.965876579284668,0.4501228332519531,0.4281074702739715,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.555266797542572,0.357259452342987,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8732082843780518,0.3394553363323211,0.3238570392131805,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6856374740600586,0.1608850210905075,0.7364336848258972,284.9601745605469,284.95001220703125,300.2351989746094,291.2806091308594,298.3262939453125,296.99298095703125,284.9611511230469,1.0,0.4721836745738983,0.6078491806983948,0.6078491806983948,1.0,1.0,-2.498283863067627,1.0309547185897827,1.4673292636871338,0.4645136594772339,0.9443972110748292,0.9443972110748292,0.0,103.19426727294922,99.0,39081.99609375,0.0,1325.307373046875,1.0,280.9565734863281,283.4686889648437,294.3413391113281,296.8853759765625,293.1499938964844,293.1499938964844,280.6499938964844,34196.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238154053688049,1.0,0.0,0.0,3.720622301101685,3.720646619796753,9.236862297257176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.37841796875,0.0,1599.4136962890625,1895.4371337890625,0.0,2690.9521484375,0.9198222160339355,1.0,0.0,3.0,1.0,0.0
18211440,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.800999641418457,0.2589019238948822,0.2353951036930084,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.965876579284668,0.4501228332519531,0.4281074702739715,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.555266797542572,0.357259452342987,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8732082843780518,0.3394553363323211,0.3238570392131805,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6856374740600586,0.1608850210905075,0.7364336848258972,284.9601745605469,284.95001220703125,300.2351989746094,291.2806091308594,298.3262939453125,296.99298095703125,284.9611511230469,1.0,0.4721836745738983,0.6078491806983948,0.6078491806983948,1.0,1.0,-2.498283863067627,1.0309547185897827,1.4673292636871338,0.4645136594772339,0.9443972110748292,0.9443972110748292,0.0,103.19426727294922,99.0,39081.99609375,0.0,1325.307373046875,1.0,280.9565734863281,283.4686889648437,294.3413391113281,296.8853759765625,293.1499938964844,293.1499938964844,280.6499938964844,34196.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238154053688049,1.0,0.0,0.0,3.720622301101685,3.720646619796753,9.236862297257176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.37841796875,0.0,1599.4136962890625,1895.4371337890625,0.0,2690.9521484375,0.9198222160339355,1.0,0.0,3.0,1.0,0.0
18211500,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7986679673194885,0.257396399974823,0.2341655641794204,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9633207321166992,0.4478963017463684,0.4261596798896789,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9990000128746032,0.5537807941436768,0.3584277629852295,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8708806037902832,0.3377273082733154,0.3223510980606079,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.683237612247467,0.159722551703453,0.7316033244132996,284.83740234375,284.95001220703125,300.2073974609375,291.261962890625,298.4028015136719,296.9912414550781,284.8307189941406,1.0,0.4709498882293701,0.7139821648597717,0.7139821648597717,1.0,1.0,-2.4882571697235107,1.0930496454238892,1.3952075242996216,0.5287560224533081,0.8483632206916809,0.8483632206916809,0.0,103.2887954711914,99.0,40021.15625,0.0,1313.05859375,1.0,280.69830322265625,283.30963134765625,294.3763427734375,297.0643615722656,293.1499938964844,293.1499938964844,280.6499938964844,38491.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381862044334412,1.0,0.0,0.0,3.6753218173980713,3.675346374511719,9.01330395208788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.12255859375,0.0,1580.296875,1895.4371337890625,0.0,2824.773681640625,0.9101201891899108,1.0,0.0,3.0,1.0,0.0
18211560,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7954476475715637,0.2557838857173919,0.2327544838190078,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9597150683403016,0.4455353617668152,0.4239843189716339,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.5515901446342468,0.3604872226715088,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8676762580871582,0.3358782231807709,0.3206584751605987,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6800633668899536,0.1584670096635818,0.726234495639801,284.8440856933594,284.95001220703125,300.1799621582031,291.2435913085937,298.3389587402344,296.9886169433594,284.8460998535156,1.0,0.4699513018131256,0.6223503351211548,0.6223503351211548,1.0,1.0,-2.477937698364258,1.0445340871810913,1.433403491973877,0.4825985729694366,0.8142143487930298,0.8142143487930298,0.0,103.67112731933594,102.0,39455.8046875,0.0,1302.1500244140625,1.0,280.6578674316406,283.3407897949219,294.3260192871094,296.9588928222656,293.1499938964844,293.1499938964844,280.95001220703125,42150.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453049063682556,1.0,0.0,0.0,3.509810209274292,3.509834051132202,8.219786877816659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.6103515625,0.0,1426.976806640625,1895.4371337890625,0.0,2891.31640625,0.8786301612854004,1.0,0.0,3.0,1.0,0.0
18211620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7894723415374756,0.2534086406230926,0.2304971814155578,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9525430202484132,0.4417565166950226,0.4202770590782165,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.5471503734588623,0.3649209141731262,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8615274429321289,0.3328791260719299,0.3177327811717987,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6738367080688477,0.1562722623348236,0.7163169384002686,284.9309387207031,284.95001220703125,300.1263732910156,291.2078552246094,298.0015869140625,296.9870910644531,284.9266357421875,1.0,0.4686629176139831,0.4390866160392761,0.4390866160392761,1.0,1.0,-2.4606616497039795,0.7861877679824829,1.6744738817214966,0.2283147275447845,0.8562453389167786,0.8562453389167786,0.0,104.64659118652344,105.0,37353.265625,0.0,1286.137939453125,1.0,280.9408874511719,283.47998046875,294.1650085449219,296.625,293.1499938964844,293.1499938964844,281.25,36638.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322920799255371,1.0,0.0,0.0,3.517116069793701,3.517138957977295,8.254042995758937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.9345703125,0.0,1394.894287109375,1895.4371337890625,0.0,2769.792724609375,0.8754570484161377,1.0,0.0,3.0,1.0,0.0
18211680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7894723415374756,0.2534086406230926,0.2304971814155578,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9525430202484132,0.4417565166950226,0.4202770590782165,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.5471503734588623,0.3649209141731262,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8615274429321289,0.3328791260719299,0.3177327811717987,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6738367080688477,0.1562722623348236,0.7163169384002686,284.9309387207031,284.95001220703125,300.1263732910156,291.2078552246094,298.0015869140625,296.9870910644531,284.9266357421875,1.0,0.4686629176139831,0.4390866160392761,0.4390866160392761,1.0,1.0,-2.4606616497039795,0.7861877679824829,1.6744738817214966,0.2283147275447845,0.8562453389167786,0.8562453389167786,0.0,104.64659118652344,105.0,37353.265625,0.0,1286.137939453125,1.0,280.9408874511719,283.47998046875,294.1650085449219,296.625,293.1499938964844,293.1499938964844,281.25,36638.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322920799255371,1.0,0.0,0.0,3.517116069793701,3.517138957977295,8.254042995758937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.9345703125,0.0,1394.894287109375,1895.4371337890625,0.0,2769.792724609375,0.8754570484161377,1.0,0.0,3.0,1.0,0.0
18211740,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7833298444747925,0.251151829957962,0.2285413444042205,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9447134733200072,0.4381304383277893,0.4169353246688843,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.541781485080719,0.370170384645462,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8551396131515503,0.3299879729747772,0.3150782883167267,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6674273610115051,0.1541395336389541,0.7071008682250977,284.9776611328125,284.95001220703125,300.0745849609375,291.1734924316406,297.6869812011719,296.9864196777344,284.9783020019531,1.0,0.4681818187236786,0.2558228671550751,0.2558228671550751,1.0,1.0,-2.4463393688201904,0.3720687925815582,2.074270486831665,-0.1822574734687805,0.9022306799888612,0.9022306799888612,0.0,106.02102661132812,108.0,35257.921875,0.0,1276.3262939453125,1.0,281.24072265625,283.5961303710937,294.0762634277344,296.37432861328125,293.1499938964844,293.1499938964844,280.95001220703125,34494.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091318607330322,1.0,0.0,0.0,3.575350522994995,3.575373411178589,8.529636374987604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.37255859375,0.0,1440.6553955078125,1895.4371337890625,0.0,2555.20068359375,0.8873578906059265,1.0,0.0,3.0,1.0,0.0
18211800,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7833298444747925,0.251151829957962,0.2285413444042205,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9447134733200072,0.4381304383277893,0.4169353246688843,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.541781485080719,0.370170384645462,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8551396131515503,0.3299879729747772,0.3150782883167267,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6674273610115051,0.1541395336389541,0.7071008682250977,284.9776611328125,284.95001220703125,300.0745849609375,291.1734924316406,297.6869812011719,296.9864196777344,284.9783020019531,1.0,0.4681818187236786,0.2558228671550751,0.2558228671550751,1.0,1.0,-2.4463393688201904,0.3720687925815582,2.074270486831665,-0.1822574734687805,0.9022306799888612,0.9022306799888612,0.0,106.02102661132812,108.0,35257.921875,0.0,1276.3262939453125,1.0,281.24072265625,283.5961303710937,294.0762634277344,296.37432861328125,293.1499938964844,293.1499938964844,280.95001220703125,34494.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091318607330322,1.0,0.0,0.0,3.575350522994995,3.575373411178589,8.529636374987604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.37255859375,0.0,1440.6553955078125,1895.4371337890625,0.0,2555.20068359375,0.8873578906059265,1.0,0.0,3.0,1.0,0.0
18211860,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7741885781288147,0.2482392936944961,0.2262085974216461,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9326987266540528,0.4337581396102905,0.4131399095058441,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9975938200950624,0.5343112945556641,0.375414103269577,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8458914756774902,0.3265376687049866,0.3121049702167511,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6586094498634338,0.1516544967889785,0.6970698237419128,284.89898681640625,284.95001220703125,300.0248107910156,291.14068603515625,297.8644714355469,296.9823913574219,284.908203125,1.0,0.4678537547588348,0.4198725521564483,0.4198725521564483,1.0,1.0,-2.4296913146972656,0.7117918133735657,1.7178995609283447,0.1609830260276794,0.8109754920005798,0.8109754920005798,0.0,108.87824249267578,111.0,35924.5234375,0.0,1266.71142578125,1.0,280.9588317871094,283.5134582519531,294.1351318359375,296.5027770996094,293.1499938964844,293.1499938964844,281.25,41201.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812258243560791,1.0,0.0,0.0,3.352172613143921,3.3521947860717773,7.498010177187098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.05029296875,0.0,1262.119384765625,1895.4371337890625,0.0,2584.004638671875,0.8448691368103027,1.0,0.0,3.0,1.0,0.0
18211920,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7741885781288147,0.2482392936944961,0.2262085974216461,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9326987266540528,0.4337581396102905,0.4131399095058441,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9975938200950624,0.5343112945556641,0.375414103269577,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8458914756774902,0.3265376687049866,0.3121049702167511,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6586094498634338,0.1516544967889785,0.6970698237419128,284.89898681640625,284.95001220703125,300.0248107910156,291.14068603515625,297.8644714355469,296.9823913574219,284.908203125,1.0,0.4678537547588348,0.4198725521564483,0.4198725521564483,1.0,1.0,-2.4296913146972656,0.7117918133735657,1.7178995609283447,0.1609830260276794,0.8109754920005798,0.8109754920005798,0.0,108.87824249267578,111.0,35924.5234375,0.0,1266.71142578125,1.0,280.9588317871094,283.5134582519531,294.1351318359375,296.5027770996094,293.1499938964844,293.1499938964844,281.25,41201.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812258243560791,1.0,0.0,0.0,3.352172613143921,3.3521947860717773,7.498010177187098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.05029296875,0.0,1262.119384765625,1895.4371337890625,0.0,2584.004638671875,0.8448691368103027,1.0,0.0,3.0,1.0,0.0
18211980,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7644615173339844,0.2462693899869918,0.2243530303239822,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9192675948143004,0.4304521381855011,0.409905731678009,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.98745459318161,0.5295773148536682,0.3716143071651459,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8358783721923828,0.3238674402236938,0.3095321953296661,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6491410136222839,0.1494982540607452,0.6876203417778015,285.073486328125,284.95001220703125,299.9772644042969,291.109619140625,298.1818542480469,296.98199462890625,285.0728454589844,1.0,0.4670972228050232,0.5839222073554993,0.5839222073554993,1.0,1.0,-2.4045426845550537,0.966438353061676,1.438104271888733,0.4208324253559112,0.9759765267372132,0.9759765267372132,0.0,112.39515686035156,114.0,36250.5625,0.0,1250.38818359375,1.0,281.2405090332031,283.65386962890625,294.07745361328125,296.40191650390625,293.1499938964844,293.1499938964844,280.95001220703125,30603.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013581037521362,1.0,0.0,0.0,3.592750310897827,3.5927727222442627,8.612859119239147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.2265625,0.0,1430.6568603515625,1895.4371337890625,0.0,2483.8486328125,0.8887917995452881,1.0,0.0,3.0,1.0,0.0
18212040,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7644615173339844,0.2462693899869918,0.2243530303239822,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9192675948143004,0.4304521381855011,0.409905731678009,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.98745459318161,0.5295773148536682,0.3716143071651459,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8358783721923828,0.3238674402236938,0.3095321953296661,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6491410136222839,0.1494982540607452,0.6876203417778015,285.073486328125,284.95001220703125,299.9772644042969,291.109619140625,298.1818542480469,296.98199462890625,285.0728454589844,1.0,0.4670972228050232,0.5839222073554993,0.5839222073554993,1.0,1.0,-2.4045426845550537,0.966438353061676,1.438104271888733,0.4208324253559112,0.9759765267372132,0.9759765267372132,0.0,112.39515686035156,114.0,36250.5625,0.0,1250.38818359375,1.0,281.2405090332031,283.65386962890625,294.07745361328125,296.40191650390625,293.1499938964844,293.1499938964844,280.95001220703125,30603.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013581037521362,1.0,0.0,0.0,3.592750310897827,3.5927727222442627,8.612859119239147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.2265625,0.0,1430.6568603515625,1895.4371337890625,0.0,2483.8486328125,0.8887917995452881,1.0,0.0,3.0,1.0,0.0
18212100,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7603880167007446,0.2450177371501922,0.2234961092472076,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.913638174533844,0.428498238325119,0.4083739519119262,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9829780459403992,0.5272253155708313,0.3702025115489959,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8316502571105957,0.322309285402298,0.3083149194717407,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6451536417007446,0.1483531147241592,0.6831994652748108,284.9287414550781,284.95001220703125,299.95440673828125,291.0947570800781,298.2546081542969,296.9812927246094,284.91668701171875,1.0,0.4667532444000244,0.6659470796585083,0.6659470796585083,1.0,1.0,-2.393206596374512,1.0263019800186155,1.3669047355651855,0.4831785559654236,0.9003408551216125,0.9003408551216125,0.0,113.91815948486328,114.0,37304.92578125,0.0,1243.0672607421875,1.0,280.9979553222656,283.4648132324219,294.1572265625,296.64453125,293.1499938964844,293.1499938964844,280.95001220703125,33603.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124899864196777,1.0,0.0,0.0,3.639437437057495,3.639461040496826,8.838159146762337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.2646484375,0.0,1503.56982421875,1895.4371337890625,0.0,2586.14208984375,0.899387538433075,1.0,0.0,3.0,1.0,0.0
18212160,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7554974555969238,0.243410512804985,0.222262367606163,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9072192907333374,0.4261448383331299,0.4063953459262848,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.977476954460144,0.5244777798652649,0.3684563040733337,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8266870379447937,0.3204287886619568,0.3067517578601837,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6406262516975403,0.1470326036214828,0.6780209541320801,284.8803405761719,284.95001220703125,299.9321594238281,291.0804138183594,298.1954040527344,296.978759765625,284.8783874511719,1.0,0.4663147330284118,0.5961233973503113,0.5961233973503113,1.0,1.0,-2.3791537284851074,0.9763241410255432,1.4028295278549194,0.4364369809627533,0.8505341410636902,0.8505341410636902,0.0,115.67947387695312,117.0,36916.2109375,0.0,1233.96240234375,1.0,280.9575500488281,283.4356689453125,294.1478271484375,296.6048583984375,293.1499938964844,293.1499938964844,281.25,38065.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200674653053284,1.0,0.0,0.0,3.561537027359009,3.56156063079834,8.463855465379311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.27734375,0.0,1452.0408935546875,1895.4371337890625,0.0,2656.194580078125,0.8862074613571167,1.0,0.0,3.0,1.0,0.0
18212220,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.748408854007721,0.2413057386875152,0.2203247547149658,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8983444571495056,0.4228994846343994,0.4032722413539886,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9690056443214417,0.5209920406341553,0.3658892512321472,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.819316565990448,0.3177887201309204,0.30424764752388,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6339290142059326,0.1450740694999694,0.6695295572280884,284.9760437011719,284.95001220703125,299.89794921875,291.0585021972656,298.0064697265625,296.9764709472656,284.9711608886719,1.0,0.4655520319938659,0.484405517578125,0.484405517578125,1.0,1.0,-2.356776237487793,0.8247286081314087,1.5320476293563845,0.2899340391159057,0.9127328395843506,0.9127328395843506,0.0,118.26593780517578,117.0,35315.765625,0.0,1218.99560546875,1.0,281.2324523925781,283.5703430175781,294.0217590332031,296.3344116210937,293.1499938964844,293.1499938964844,281.25,34033.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810178279876709,1.0,0.0,0.0,3.6131534576416016,3.6131765842437744,8.710961196811695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.70166015625,0.0,1477.994873046875,1895.4371337890625,0.0,2564.835205078125,0.8954213857650757,1.0,0.0,3.0,1.0,0.0
18212280,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7469214200973511,0.2407955229282379,0.219913825392723,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8964599370956421,0.4221034944057464,0.4025768041610718,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.967131733894348,0.5201448202133179,0.3653486371040344,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8177081942558289,0.3171404600143432,0.3036838471889496,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.632468044757843,0.1445965766906738,0.6675492525100708,284.9565124511719,284.95001220703125,299.8896484375,291.05322265625,297.9433898925781,296.9761047363281,284.9515991210937,1.0,0.4653810560703277,0.4564760327339172,0.4564760327339172,1.0,1.0,-2.3517415523529053,0.7740219235420227,1.5777196884155271,0.240401029586792,0.9020115733146667,0.9020115733146667,0.0,118.82778930664062,120.0,35052.23828125,0.0,1215.63623046875,1.0,281.2414245605469,283.5586242675781,294.01483154296875,296.3234558105469,293.1499938964844,293.1499938964844,280.95001220703125,34648.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084879517555237,1.0,0.0,0.0,3.619009017944336,3.619032621383667,8.73921919719578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.322265625,0.0,1488.9365234375,1895.4371337890625,0.0,2549.27587890625,0.8966989517211914,1.0,0.0,3.0,1.0,0.0
18212340,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.7383856773376465,0.0,0.2173099815845489,296.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.8857532739639282,0.0,0.3984355032444,296.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.9558470845222472,0.0,0.3619717955589294,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.8083175420761108,0.0,0.3003503084182739,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.6243368983268738,0.0,0.6565380096435547,284.8201599121094,294.1499938964844,299.8500061035156,291.0282592773437,297.6241455078125,296.9708557128906,284.8261413574219,0.0,0.0,0.3168286979198456,0.3168286979198456,1.0,1.0,-2.3223540782928467,0.4696426093578338,1.85271155834198,-0.0570877380669117,0.0,0.0,0.0,122.08952331542967,60.0,33547.56640625,0.0,1196.2578125,0.0,280.9598388671875,283.4926147460937,294.0096435546875,296.291748046875,293.1499938964844,293.1499938964844,278.1499938964844,47824.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1519901752471924,3.15201187133789,6.629229005739035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1122.8814697265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
