time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.7383856773376465,0.0,0.2173099815845489,296.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.8857532739639282,0.0,0.3984355032444,296.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.9558470845222472,0.0,0.3619717955589294,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.8083175420761108,0.0,0.3003503084182739,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.6243368983268738,0.0,0.6565380096435547,284.8201599121094,294.1499938964844,299.8500061035156,291.0282592773437,297.6241455078125,296.9708557128906,284.8261413574219,0.0,0.0,0.3168286979198456,0.3168286979198456,1.0,1.0,-2.3223540782928467,0.4696426093578338,1.85271155834198,-0.0570877380669117,0.0,0.0,0.0,122.08952331542967,60.0,33547.56640625,0.0,1196.2578125,0.0,280.9598388671875,283.4926147460937,294.0096435546875,296.291748046875,293.1499938964844,293.1499938964844,278.1499938964844,47824.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1519901752471924,3.15201187133789,6.629229005739035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1122.8814697265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.4107896387577057,0.0,0.0015368597814813,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.4107896387577057,0.0,0.0016183929983526,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.4107896387577057,0.0,0.0011953403009101,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.4107896387577057,0.0,0.0016183905536308,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0076768868602812,286.5171813964844,294.1499938964844,299.8310241699219,291.01776123046875,297.3879699707031,297.23980712890625,283.87603759765625,0.0,0.0,0.2537494897842407,0.2537494897842407,1.0,1.0,-0.036278162151575,0.0061549204401671,0.0301232412457466,-0.064034529030323,0.0,0.0,0.0,-0.2022001147270202,60.0,2169.24365234375,0.0,-1.828739914344624e-05,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,1.3582175597548485e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.049810833905987e-12,4.0500602004056585e-12,7.453944529758271e-18,2.111005120708498e-10,2.1110029002624486e-10,2.2115090575633922e-16,0.0,0.0,-0.0,0.0,0.0,1.2138121010024152e-20,6.365776233030728e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0008754292502999,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.00153840391431,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0013831057585775,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0011815668549388,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0028177562635391,286.44635009765625,294.1499938964844,299.8119506835937,291.0098571777344,298.54864501953125,297.7694091796875,283.3780517578125,0.0,0.0,0.1900972127914428,0.1900972127914428,1.0,1.0,-0.0063825869001448,0.0018572726985439,0.0045253140851855,-0.0458625257015228,0.0,0.0,0.0,-0.0411541163921356,60.0,1006.7171630859376,0.0,-5.968872301309602e-06,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.437547345466481e-28,-6.4641065244237645e-28,-7.450035871500245e-31,-2.332034525409258e-18,-2.330348317730569e-18,-1.6862096981732645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,9.982893971027806e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0001055946777341,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,7.817950972821563e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,0.0001053227460943,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,0.0004974785260856,287.66943359375,294.1499938964844,299.7742004394531,291.0018005371094,295.9578552246094,296.4660949707031,283.15643310546875,0.0,0.0,0.0633657425642013,0.0633657425642013,1.0,1.0,0.0012362130219116,1.0070120879390744e-05,-0.0012462831800803,-0.0282676797360181,0.0,0.0,0.0,0.0015197875909507,60.0,246.6490173339844,-0.0,-7.715725303114598e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.318794701260453e-21,-3.758633982536015e-21,-3.560160314827656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,9.982893971027806e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0001055946777341,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,7.817950972821563e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,0.0001053227460943,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,0.0004974785260856,287.66943359375,294.1499938964844,299.7742004394531,291.0018005371094,295.9578552246094,296.4660949707031,283.15643310546875,0.0,0.0,0.0633657425642013,0.0633657425642013,1.0,1.0,0.0012362130219116,1.0070120879390744e-05,-0.0012462831800803,-0.0282676797360181,0.0,0.0,0.0,0.0015197875909507,60.0,246.6490173339844,-0.0,-7.715725303114598e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.318794701260453e-21,-3.758633982536015e-21,-3.560160314827656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001041913419612,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,0.0001097358908737,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,8.10569545137696e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001097259228117,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.0005204112967476,287.6239624023437,294.1499938964844,299.7554016113281,291.0014038085937,295.9436950683594,297.4324951171875,283.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1798892703372985e-05,2.9247882338268028e-08,2.176964517275337e-05,-0.0463089868426322,0.0,0.0,0.0,-0.008135256357491,60.0,120.33362579345705,-0.0,-8.404464324485161e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.455594541822813e-21,-3.73127361052676e-21,-3.7243205273992696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0001035873647197,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,0.0001090843725251,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,8.056953811319545e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0001090833684429,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,0.0005174334510229,287.6134948730469,294.1499938964844,299.7366943359375,291.0033569335937,295.980712890625,298.1962585449219,283.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038244701921,1.80066930255407e-08,0.0011038064258173,-0.0461813434958457,0.0,0.0,0.0,-0.0137383444234728,60.0,51.95075607299805,0.0,-8.307287657771668e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460431609701688e-21,-3.7303058738335576e-21,-3.730125735868129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,0.0001034450979204,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0001089341094484,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05718994140625,0.0,0.0,8.045839058468118e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0001089333673007,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.0005167238996364,287.5920715332031,294.1499938964844,299.6994323730469,291.0138854980469,296.0536499023437,299.0350036621094,283.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827511911150395e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,17.22859001159668,0.0,-8.284460051299902e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460562472259533e-21,-3.730279216645849e-21,-3.7302836595104666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,0.0001034450979204,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0001089341094484,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05718994140625,0.0,0.0,8.045839058468118e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0001089333673007,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.0005167238996364,287.5920715332031,294.1499938964844,299.6994323730469,291.0138854980469,296.0536499023437,299.0350036621094,283.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827511911150395e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,17.22859001159668,0.0,-8.284460051299902e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460562472259533e-21,-3.730279216645849e-21,-3.7302836595104666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.0001033027365338,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,0.0001087841883418,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,8.034765778575093e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,0.0001087834461941,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0005160128348506,287.5700378417969,294.1499938964844,299.6623840332031,291.0325927734375,296.1242980957031,299.3840637207031,283.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.062135696411133,0.0,-8.261650918939267e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.0001033027365338,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,0.0001087841883418,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,8.034765778575093e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,0.0001087834461941,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0005160128348506,287.5700378417969,294.1499938964844,299.6623840332031,291.0325927734375,296.1242980957031,299.3840637207031,283.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.062135696411133,0.0,-8.261650918939267e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001031594656524,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,0.0001086332995328,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,8.023621194297448e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,0.000108632571937,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.000515297288075,287.54742431640625,294.1499938964844,299.6255187988281,291.05877685546875,296.19268798828125,299.52081298828125,283.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.452610969543455,0.0,-8.238728099740913e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001031594656524,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,0.0001086332995328,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,8.023621194297448e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,0.000108632571937,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.000515297288075,287.54742431640625,294.1499938964844,299.6255187988281,291.05877685546875,296.19268798828125,299.52081298828125,283.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.452610969543455,0.0,-8.238728099740913e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,0.0001030150306178,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0001084811810869,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,8.012385660549626e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0001084804607671,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0005145758623257,287.5242919921875,294.1499938964844,299.5888366699219,291.0917358398437,296.2589111328125,299.56378173828125,283.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291037934796805e-08,0.0010977023048326,-0.0443178303539752,0.0,0.0,0.0,-0.0133847100660204,60.0,12.291007041931152,0.0,-8.215651092768894e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,0.0001030150306178,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0001084811810869,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,8.012385660549626e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0001084804607671,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0005145758623257,287.5242919921875,294.1499938964844,299.5888366699219,291.0917358398437,296.2589111328125,299.56378173828125,283.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291037934796805e-08,0.0010977023048326,-0.0443178303539752,0.0,0.0,0.0,-0.0133847100660204,60.0,12.291007041931152,0.0,-8.215651092768894e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.0001029422928695,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,0.0001084045652532,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,8.006727148313075e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.010986328125,0.0,0.0,0.0001084038594854,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271911621094,0.0,0.0,0.0005142125883139,287.5125732421875,294.1499938964844,299.570556640625,291.11053466796875,296.291259765625,299.5678405761719,283.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807528793811,0.0,0.0,0.0,-0.0133397299796342,60.0,12.236379623413086,0.0,-8.20404153500931e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.0001028691767714,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,0.0001083275637938,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211181640625,0.0,0.0,8.00104025984183e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.0001083268580259,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,0.0005138473934493,287.500732421875,294.1499938964844,299.55230712890625,291.1307373046875,296.3230895996094,299.5653076171875,283.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.18598747253418,0.0,-8.192381528715489e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234375,0.0,0.0,0.0001027395337587,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001081910231732,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,7.99095505499281e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,0.0001081903319573,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,0.0005131998332217,287.47967529296875,294.1499938964844,299.5202941894531,291.1695251464844,296.3779296875,299.55010986328125,283.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.102094650268556,0.0,-8.171725340844206e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,0.0001027217585942,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,0.0001081723021343,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,7.989572623046115e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,0.0001081716109183,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,0.0005131110665388,287.4767761230469,294.1499938964844,299.51593017578125,291.17510986328125,296.3852844238281,299.54736328125,283.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.090904235839844,0.0,-8.168895249127672e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0001025727251544,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,0.0001080153451766,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,7.977979112183675e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001080146612366,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.000512366706971,287.4524841308594,294.1499938964844,299.47967529296875,291.22412109375,296.44549560546875,299.5199890136719,283.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.999411582946776,0.0,-8.145187990749039e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0001025727251544,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,0.0001080153451766,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,7.977979112183675e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001080146612366,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.000512366706971,287.4524841308594,294.1499938964844,299.47967529296875,291.22412109375,296.44549560546875,299.5199890136719,283.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.999411582946776,0.0,-8.145187990749039e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,0.0001024221637635,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001078567802323,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.0,0.0,7.966267730807886e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.0001078561035683,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.0005116147221997,287.4278564453125,294.1499938964844,299.44354248046875,291.277099609375,296.5037841796875,299.4882507324219,283.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.910426139831545,0.0,-8.12127325389156e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,0.0001024221637635,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001078567802323,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.0,0.0,7.966267730807886e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.0001078561035683,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.0005116147221997,287.4278564453125,294.1499938964844,299.44354248046875,291.277099609375,296.5037841796875,299.4882507324219,283.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.910426139831545,0.0,-8.12127325389156e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0001022703145281,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,0.000107696847408,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,7.954455213621259e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632263183594,0.0,0.0,0.0001076961852959,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,0.000510856276378,287.4029541015625,294.1499938964844,299.4074401855469,291.3333435058594,296.5601501464844,299.4544982910156,283.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242418333888,60.0,11.823813438415527,0.0,-8.097188697320234e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0001022703145281,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,0.000107696847408,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,7.954455213621259e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632263183594,0.0,0.0,0.0001076961852959,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,0.000510856276378,287.4029541015625,294.1499938964844,299.4074401855469,291.3333435058594,296.5601501464844,299.4544982910156,283.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242418333888,60.0,11.823813438415527,0.0,-8.097188697320234e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0001021939970087,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,0.0001076164771802,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,7.948518759803846e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,0.0001076158150681,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,0.0005104750744067,287.3904113769531,294.1499938964844,299.3894348144531,291.36248779296875,296.5875244140625,299.4372253417969,283.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267005520376188e-08,0.0010889465920627,-0.0416417010128498,0.0,0.0,0.0,-0.0128770573064684,60.0,11.781495094299316,0.0,-8.085098812671276e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0001021175121422,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,0.0001075359250535,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,7.942569209262729e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,0.0001075352702173,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0005100930575281,287.3777770996094,294.1499938964844,299.3714294433594,291.3921813964844,296.61444091796875,299.4198303222656,283.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.739755630493164,0.0,-8.072991164453924e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,0.000101964258647,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0001073745224857,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,7.93064828030765e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,0.0001073738749255,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0005093276267871,287.3524169921875,294.1499938964844,299.3354797363281,291.45294189453125,296.6669616699219,299.3847961425781,283.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.65789794921875,0.0,-8.048758814993563e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,0.000101964258647,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0001073745224857,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,7.93064828030765e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,0.0001073738749255,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0005093276267871,287.3524169921875,294.1499938964844,299.3354797363281,291.45294189453125,296.6669616699219,299.3847961425781,283.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.65789794921875,0.0,-8.048758814993563e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,0.0001018111070152,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001072132290573,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,7.918735354905948e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.000107212596049,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0005085626617074,287.326904296875,294.1499938964844,299.2995300292969,291.5149841308594,296.7176818847656,299.3496398925781,283.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403383910655,60.0,11.578299522399902,0.0,-8.024579045695648e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,0.0001018111070152,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001072132290573,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,7.918735354905948e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.000107212596049,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0005085626617074,287.326904296875,294.1499938964844,299.2995300292969,291.5149841308594,296.7176818847656,299.3496398925781,283.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403383910655,60.0,11.578299522399902,0.0,-8.024579045695648e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0001016587484627,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,0.0001070527650881,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,7.906883547548205e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,0.0001070521393558,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0005078016547486,287.3012390136719,294.1499938964844,299.2635803222656,291.5776672363281,296.76678466796875,299.3143920898437,283.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.500772476196287,0.0,-8.000559859056011e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0001016587484627,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,0.0001070527650881,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,7.906883547548205e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,0.0001070521393558,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0005078016547486,287.3012390136719,294.1499938964844,299.2635803222656,291.5776672363281,296.76678466796875,299.3143920898437,283.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.500772476196287,0.0,-8.000559859056011e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0001015194793581,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,0.0001069060890586,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,7.896049646660686e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,0.0001069054778781,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0005071060732007,287.27545166015625,294.1499938964844,299.2276306152344,291.64031982421875,296.8141784667969,299.27911376953125,283.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425799304580323e-08,0.0010817539878189,-0.0394426919519901,0.0,0.0,0.0,-0.0124600371345877,60.0,13.3301362991333,0.0,-7.9786353524014e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0001015194793581,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,0.0001069060890586,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,7.896049646660686e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,0.0001069054778781,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0005071060732007,287.27545166015625,294.1499938964844,299.2276306152344,291.64031982421875,296.8141784667969,299.27911376953125,283.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425799304580323e-08,0.0010817539878189,-0.0394426919519901,0.0,0.0,0.0,-0.0124600371345877,60.0,13.3301362991333,0.0,-7.9786353524014e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,0.0001014648150885,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0001068485216819,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,7.891797577030957e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949584960937,0.0,0.0,0.0001068479105015,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.0005068330210633,287.2625427246094,294.1499938964844,299.2096252441406,291.6714782714844,296.8372802734375,299.2614440917969,283.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811862302944,1.5357612070943105e-08,0.0010811708634719,-0.0392644219100475,0.0,0.0,0.0,-0.0124262338504195,60.0,17.0533447265625,0.0,-7.97003636421323e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,0.0001014161680359,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,0.0001067972843884,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,7.88801335147582e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001067966804839,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0005065900622867,287.2496032714844,294.1499938964844,299.191650390625,291.702392578125,296.8599853515625,299.2437438964844,283.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806671343743,1.5296922839524996e-08,0.0010806518839672,-0.0391057431697845,0.0,0.0,0.0,-0.0123961474746465,60.0,13.808100700378418,0.0,-7.962386661120038e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,0.0001013333821902,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691101074219,0.0,0.0,0.0001067100893124,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,7.881573401391506e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,0.0001067094926838,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,0.0005061766132712,287.2247009277344,294.1499938964844,299.15704345703125,291.76080322265625,296.9024353027344,299.2096862792969,284.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193624136600192e-08,0.0010797686409205,-0.038835659623146,0.0,0.0,0.0,-0.0123449377715587,60.0,15.26860523223877,0.0,-7.949375202542799e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0001013300425256,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0001067065677489,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,7.88131364970468e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0001067059711203,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888244628906,0.0,0.0,0.0005061599076725,287.2236633300781,294.1499938964844,299.15557861328125,291.76318359375,296.9041748046875,299.2082824707031,284.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.518945325074128e-08,0.001079733017832,-0.0388247594237327,0.0,0.0,0.0,-0.0123428711667656,60.0,15.294233322143556,0.0,-7.94885011146107e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
