time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214740,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,0.0001012441571219,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,0.0001066161130438,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,7.874632137827575e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,0.0001066155236912,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0005057309754192,287.1976318359375,294.1499938964844,299.1194763183594,291.8221740722656,296.9466857910156,299.17266845703125,284.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.508229452440446e-08,0.0010788168292492,-0.0385445691645145,0.0,0.0,0.0,-0.012289747595787,60.0,15.527647972106934,0.0,-7.935364010336343e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,0.0001012441571219,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,0.0001066161130438,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,7.874632137827575e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,0.0001066155236912,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0005057309754192,287.1976318359375,294.1499938964844,299.1194763183594,291.8221740722656,296.9466857910156,299.17266845703125,284.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.508229452440446e-08,0.0010788168292492,-0.0385445691645145,0.0,0.0,0.0,-0.012289747595787,60.0,15.527647972106934,0.0,-7.935364010336343e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,0.0001011462518363,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0001065129981725,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.86701639299281e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,0.0001065124233718,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,0.0005052419728599,287.1716003417969,294.1499938964844,299.083251953125,291.8786926269531,296.9877319335937,299.13702392578125,284.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960157557197817e-08,0.0010777725838124,-0.0382252112030983,0.0,0.0,0.0,-0.0122292004525661,60.0,15.540119171142578,0.0,-7.92000705018836e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,0.0001011462518363,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0001065129981725,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.86701639299281e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,0.0001065124233718,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,0.0005052419728599,287.1716003417969,294.1499938964844,299.083251953125,291.8786926269531,296.9877319335937,299.13702392578125,284.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960157557197817e-08,0.0010777725838124,-0.0382252112030983,0.0,0.0,0.0,-0.0122292004525661,60.0,15.540119171142578,0.0,-7.92000705018836e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,0.0001010301639325,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,0.0001063907402567,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,7.857986201997846e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0001063901654561,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,0.0005046621663495,287.14556884765625,294.1499938964844,299.04693603515625,291.9322204589844,297.0272521972656,299.101318359375,284.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574196964502,60.0,15.504798889160156,0.0,-7.901819998323847e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,0.0001010301639325,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,0.0001063907402567,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,7.857986201997846e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0001063901654561,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,0.0005046621663495,287.14556884765625,294.1499938964844,299.04693603515625,291.9322204589844,297.0272521972656,299.101318359375,284.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574196964502,60.0,15.504798889160156,0.0,-7.901819998323847e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0001009652260108,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,0.0001063223462551,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,7.852934504626319e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0001063217787304,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,0.0005043378332629,287.1325378417969,294.1499938964844,299.0287170410156,291.9576721191406,297.04644775390625,299.0834350585937,284.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758568532764,1.4734379050196368e-08,0.0010758420685306,-0.0376348197460174,0.0,0.0,0.0,-0.0121172731742262,60.0,15.482068061828612,0.0,-7.891656395031532e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001008963154163,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134765625,0.0,0.0,0.0001062497685779,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,7.84757430665195e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001062492083292,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,0.0005039935931563,287.1195373535156,294.1499938964844,299.010498046875,291.982177734375,297.0653076171875,299.0655517578125,284.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.4648442459019861e-08,0.0010751073714345,-0.037410095334053,0.0,0.0,0.0,-0.012074670754373,60.0,15.45788860321045,0.0,-7.88087959335826e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0001007495375233,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,0.0001060951908584,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,7.836156873963773e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,0.0001060946378856,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0005032604676671,287.0935363769531,294.1499938964844,298.973876953125,292.0279541015625,297.1019287109375,299.0297546386719,284.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.406099319458008,0.0,-7.85795037927528e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0001007495375233,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,0.0001060951908584,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,7.836156873963773e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,0.0001060946378856,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0005032604676671,287.0935363769531,294.1499938964844,298.973876953125,292.0279541015625,297.1019287109375,299.0297546386719,284.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.406099319458008,0.0,-7.85795037927528e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,0.00010059732449,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001059348942362,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,7.824317435733974e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0001059343412634,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0005025002174079,287.0675964355469,294.1499938964844,298.9371032714844,292.0690002441406,297.1371154785156,298.993896484375,284.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.350387573242188,0.0,-7.834209014845328e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,0.00010059732449,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001059348942362,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,7.824317435733974e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0001059343412634,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0005025002174079,287.0675964355469,294.1499938964844,298.9371032714844,292.0690002441406,297.1371154785156,298.993896484375,284.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.350387573242188,0.0,-7.834209014845328e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,0.000100448160083,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0001057777917594,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,7.812713738530874e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0001057772533386,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0005017551593482,287.0417175292969,294.1499938964844,298.900146484375,292.10479736328125,297.1708984375,298.9579467773437,284.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703433072194,1.4089616584556096e-08,0.0010703292209655,-0.0359486192464828,0.0,0.0,0.0,-0.0117976386100053,60.0,15.291083335876465,0.0,-7.81097639901418e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,0.000100448160083,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0001057777917594,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,7.812713738530874e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0001057772533386,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0005017551593482,287.0417175292969,294.1499938964844,298.900146484375,292.10479736328125,297.1708984375,298.9579467773437,284.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703433072194,1.4089616584556096e-08,0.0010703292209655,-0.0359486192464828,0.0,0.0,0.0,-0.0117976386100053,60.0,15.291083335876465,0.0,-7.81097639901418e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001003101642709,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.000105632461782,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,7.801980245858431e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618713378906,0.0,0.0,0.0001056319306371,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0005010659224353,287.01593017578125,294.1499938964844,298.86297607421875,292.134765625,297.20318603515625,298.9218139648437,284.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917540897523397e-08,0.0010688578477129,-0.0354985482990741,0.0,0.0,0.0,-0.0117123331874609,60.0,15.22824478149414,0.0,-7.789514455680546e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001003101642709,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.000105632461782,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,7.801980245858431e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618713378906,0.0,0.0,0.0001056319306371,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0005010659224353,287.01593017578125,294.1499938964844,298.86297607421875,292.134765625,297.20318603515625,298.9218139648437,284.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917540897523397e-08,0.0010688578477129,-0.0354985482990741,0.0,0.0,0.0,-0.0117123331874609,60.0,15.22824478149414,0.0,-7.789514455680546e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,0.0001002472999971,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0001055662578437,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,7.797090074745938e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0001055657266988,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0005007519503124,287.0030822753906,294.1499938964844,298.84429931640625,292.1473999023437,297.2186889648437,298.9036560058594,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682012652978,1.3839144941130144e-08,0.0010681874118745,-0.0352934971451759,0.0,0.0,0.0,-0.0116734690964221,60.0,15.19543170928955,0.0,-7.779745914149316e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,0.0001001897835521,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001055056782206,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.792616088408977e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001055051543517,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0005004646372981,286.9902648925781,294.1499938964844,298.8255615234375,292.15838623046875,297.23388671875,298.88543701171875,284.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767413875598322e-08,0.0010675741359591,-0.0351058691740036,0.0,0.0,0.0,-0.0116379084065556,60.0,15.16179656982422,0.0,-7.770813681418076e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0001000941629172,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001054049789672,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.785177876939997e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0001054044623742,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.000499987101648,286.9647216796875,294.1499938964844,298.78790283203125,292.1750793457031,297.2632141113281,298.8487854003906,284.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665678419172,1.3648147501044152e-08,0.0010665542213246,-0.0347938984632492,0.0,0.0,0.0,-0.0115787833929061,60.0,15.09109115600586,0.0,-7.755973285838992e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0001000941629172,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001054049789672,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.785177876939997e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0001054044623742,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.000499987101648,286.9647216796875,294.1499938964844,298.78790283203125,292.1750793457031,297.2632141113281,298.8487854003906,284.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665678419172,1.3648147501044152e-08,0.0010665542213246,-0.0347938984632492,0.0,0.0,0.0,-0.0115787833929061,60.0,15.09109115600586,0.0,-7.755973285838992e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001000216143438,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.0001053285595844,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,7.779533916618675e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0001053280502674,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0004996247007511,286.9392395019531,294.1499938964844,298.75,292.1843566894531,297.29132080078125,298.8118591308594,284.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657934471964,1.3557621691973054e-08,0.0010657798266038,-0.0345571003854274,0.0,0.0,0.0,-0.011533903889358,60.0,15.016079902648926,0.0,-7.744718999447286e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001000216143438,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.0001053285595844,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,7.779533916618675e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0001053280502674,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0004996247007511,286.9392395019531,294.1499938964844,298.75,292.1843566894531,297.29132080078125,298.8118591308594,284.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657934471964,1.3557621691973054e-08,0.0010657798266038,-0.0345571003854274,0.0,0.0,0.0,-0.011533903889358,60.0,15.016079902648926,0.0,-7.744718999447286e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,9.996870358008891e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.000105272833025,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,7.77541717980057e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.000105272330984,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0004993604961782,286.9139099121094,294.1499938964844,298.7117614746094,292.1893615722656,297.31817626953125,298.7745361328125,284.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491574968327312e-08,0.0010652154451236,-0.0343843325972557,0.0,0.0,0.0,-0.0115011632442474,60.0,14.93729019165039,0.0,-7.736512941391993e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,9.996870358008891e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.000105272833025,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,7.77541717980057e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.000105272330984,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0004993604961782,286.9139099121094,294.1499938964844,298.7117614746094,292.1893615722656,297.31817626953125,298.7745361328125,284.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491574968327312e-08,0.0010652154451236,-0.0343843325972557,0.0,0.0,0.0,-0.0115011632442474,60.0,14.93729019165039,0.0,-7.736512941391993e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,9.991928527597338e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001052207808243,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,7.771572563797235e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0001052202860591,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.0004991136956959,286.8887023925781,294.1499938964844,298.67315673828125,292.19366455078125,297.3436584472656,298.7368469238281,284.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882095294944e-08,0.0010646877344697,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.859403610229492,0.0,-7.728851159072293e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,9.991928527597338e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001052207808243,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,7.771572563797235e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0001052202860591,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.0004991136956959,286.8887023925781,294.1499938964844,298.67315673828125,292.19366455078125,297.3436584472656,298.7368469238281,284.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882095294944e-08,0.0010646877344697,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.859403610229492,0.0,-7.728851159072293e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.98963150777854e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001051965882652,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,7.769786316202953e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0001051960935001,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.0004989989683963,286.8761291503906,294.1499938964844,298.6537475585937,292.195556640625,297.3558959960937,298.7178649902344,284.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401205478658085e-08,0.0010644426802173,-0.0341479294002056,0.0,0.0,0.0,-0.0114563638344407,60.0,14.821444511413574,0.0,-7.725291339966135e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,9.987442899728194e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001051735307555,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,7.768083014525473e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0001051730432664,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0004988896544091,286.8636169433594,294.1499938964844,298.6342468261719,292.1972961425781,297.3677978515625,298.6987609863281,284.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373874452327073e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.784204483032228,0.0,-7.721899208945615e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,9.98337272903882e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001051306608133,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,7.76491651777178e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001051301806,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,0.0004986864514648,286.83868408203125,294.1499938964844,298.5950012207031,292.2002258300781,297.39080810546875,298.6603698730469,284.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.711647987365724,0.0,-7.71559385270848e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,9.98337272903882e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001051306608133,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,7.76491651777178e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001051301806,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,0.0004986864514648,286.83868408203125,294.1499938964844,298.5950012207031,292.2002258300781,297.39080810546875,298.6603698730469,284.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.711647987365724,0.0,-7.71559385270848e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.979736933019012e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0001050923601724,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,7.762087625451386e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0001050918799592,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004985048435628,286.8139343261719,294.1499938964844,298.5555114746094,292.2025146484375,297.41259765625,298.6216735839844,284.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951032981276,60.0,14.64183235168457,0.0,-7.709960669899375e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.979736933019012e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0001050923601724,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,7.762087625451386e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0001050918799592,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004985048435628,286.8139343261719,294.1499938964844,298.5555114746094,292.2025146484375,297.41259765625,298.6216735839844,284.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951032981276,60.0,14.64183235168457,0.0,-7.709960669899375e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,9.976515138987452e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0001050584178301,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,7.7595810580533e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275634765625,0.0,0.0,0.0001050579521688,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.000498343957588,286.789306640625,294.1499938964844,298.5157470703125,292.20416259765625,297.4332275390625,298.5826416015625,284.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.57464599609375,0.0,-7.704969817723396e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,9.976515138987452e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0001050584178301,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,7.7595810580533e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275634765625,0.0,0.0,0.0001050579521688,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.000498343957588,286.789306640625,294.1499938964844,298.5157470703125,292.20416259765625,297.4332275390625,298.5826416015625,284.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.57464599609375,0.0,-7.704969817723396e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,9.97369716060348e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.000105028731923,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,7.757388084428385e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001050282662617,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,0.0004982032696716,286.76483154296875,294.1499938964844,298.4757385253906,292.2052001953125,297.45269775390625,298.5433044433594,284.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.509944915771484,0.0,-7.700604243154886e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,9.97369716060348e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.000105028731923,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,7.757388084428385e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001050282662617,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,0.0004982032696716,286.76483154296875,294.1499938964844,298.4757385253906,292.2052001953125,297.45269775390625,298.5433044433594,284.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.509944915771484,0.0,-7.700604243154886e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.972475527320056e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.000105015860754,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,7.756437844363973e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0001050154023687,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,0.000498142268043,286.752685546875,294.1499938964844,298.4556884765625,292.2055053710937,297.4618835449219,298.5235290527344,284.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186885361449184e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501157611608,60.0,14.478724479675291,0.0,-7.698712067849557e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,9.971331019187346e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001050038044922,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.755546539556235e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,0.0001050033461069,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,0.0004980851081199,286.7406005859375,294.1499938964844,298.435546875,292.20562744140625,297.4707946777344,298.5036926269531,284.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172566148966782e-08,0.0010624878341332,-0.0335498042404651,0.0,0.0,0.0,-0.0113430181518197,60.0,14.448081970214844,0.0,-7.696937842638364e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.969226084649564e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001049816273734,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.753908721497282e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001049811762641,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0004979799850843,286.7164611816406,294.1499938964844,298.3951721191406,292.2054748535156,297.4880065917969,298.4638671875,284.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299628719687,60.0,14.387914657592772,0.0,-7.693675030395752e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
