time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217080,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.969226084649564e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001049816273734,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.753908721497282e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001049811762641,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0004979799850843,286.7164611816406,294.1499938964844,298.3951721191406,292.2054748535156,297.4880065917969,298.4638671875,284.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299628719687,60.0,14.387914657592772,0.0,-7.693675030395752e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,9.967565711122006e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,0.0001049641286954,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,7.752616511425003e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.000104963684862,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,0.0004978970973752,286.6925354003906,294.1499938964844,298.3546447753906,292.2047424316406,297.50408935546875,298.423828125,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125437625660652e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,-0.0113196540623903,60.0,14.329816818237305,0.0,-7.691100023521359e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,9.967565711122006e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,0.0001049641286954,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,7.752616511425003e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.000104963684862,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,0.0004978970973752,286.6925354003906,294.1499938964844,298.3546447753906,292.2047424316406,297.50408935546875,298.423828125,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125437625660652e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,-0.0113196540623903,60.0,14.329816818237305,0.0,-7.691100023521359e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,9.966264042304827e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0001049504135153,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,7.751603698125109e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0001049499696819,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0004978321376256,286.6688232421875,294.1499938964844,298.3139953613281,292.2034606933594,297.51904296875,298.38360595703125,284.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912178809076e-08,0.0010619451059028,-0.0333838239312171,0.0,0.0,0.0,-0.0113115645945072,60.0,14.273686408996582,0.0,-7.689079239980856e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,9.966264042304827e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0001049504135153,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,7.751603698125109e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0001049499696819,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0004978321376256,286.6688232421875,294.1499938964844,298.3139953613281,292.2034606933594,297.51904296875,298.38360595703125,284.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912178809076e-08,0.0010619451059028,-0.0333838239312171,0.0,0.0,0.0,-0.0113115645945072,60.0,14.273686408996582,0.0,-7.689079239980856e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.96530579868704e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001049403072101,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,7.750857184873894e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001049398779287,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.000497784349136,286.6452941894531,294.1499938964844,298.2732238769531,292.20166015625,297.53289794921875,298.3432006835937,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097082529611724e-08,0.0010618421947583,-0.0333523266017437,0.0,0.0,0.0,-0.011305596679449,60.0,14.219358444213867,0.0,-7.687588521321231e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.96530579868704e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001049403072101,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,7.750857184873894e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001049398779287,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.000497784349136,286.6452941894531,294.1499938964844,298.2732238769531,292.20166015625,297.53289794921875,298.3432006835937,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097082529611724e-08,0.0010618421947583,-0.0333523266017437,0.0,0.0,0.0,-0.011305596679449,60.0,14.219358444213867,0.0,-7.687588521321231e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.964991477318108e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001049369893735,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,7.750611985102296e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.000104936560092,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0004977686330676,286.6336364746094,294.1499938964844,298.2528076171875,292.2005615234375,297.5392761230469,298.3229064941406,284.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093113260254086e-08,0.0010618083178997,-0.0333419442176818,0.0,0.0,0.0,-0.0113036297261714,60.0,14.19301986694336,0.0,-7.687096825748085e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.964735363610087e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001049342899932,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,7.750412623863667e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001049338679877,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321044921875,0.0,0.0,0.0004977558855898,286.6220092773437,294.1499938964844,298.2323913574219,292.1993103027344,297.5454406738281,298.3026123046875,284.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987496173586e-08,0.001061780960299,-0.0333334729075431,0.0,0.0,0.0,-0.011302025988698,60.0,14.167046546936035,0.0,-7.686696079645118e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.964375931303948e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,0.0001049304992193,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,7.750132499495521e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001049300772137,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,0.0004977379576303,286.598876953125,294.1499938964844,298.1914978027344,292.1965026855469,297.5572509765625,298.261962890625,284.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997563555836,60.0,14.11581802368164,0.0,-7.686129777084717e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.964375931303948e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,0.0001049304992193,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,7.750132499495521e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001049300772137,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,0.0004977379576303,286.598876953125,294.1499938964844,298.1914978027344,292.1965026855469,297.5572509765625,298.261962890625,284.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997563555836,60.0,14.11581802368164,0.0,-7.686129777084717e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,9.964399214368314e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,0.000104930724774,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,7.750149234198034e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0001049303100444,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0004977391217835,286.5759582519531,294.1499938964844,298.15057373046875,292.1932067871094,297.5679931640625,298.22119140625,284.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548736034254e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998485565185,60.0,14.066031455993652,0.0,-7.68615251445226e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,9.964399214368314e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,0.000104930724774,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,7.750149234198034e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0001049303100444,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0004977391217835,286.5759582519531,294.1499938964844,298.15057373046875,292.1932067871094,297.5679931640625,298.22119140625,284.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548736034254e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998485565185,60.0,14.066031455993652,0.0,-7.68615251445226e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.964735363610087e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0001049342608894,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,7.750410441076383e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001049338461598,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0004977560020051,286.5532531738281,294.1499938964844,298.109619140625,292.1894226074219,297.5777282714844,298.18035888671875,284.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.001061778049916,-0.0333327129483222,0.0,0.0,0.0,-0.0113018807023763,60.0,14.017532348632812,0.0,-7.686659841965594e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.964735363610087e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0001049342608894,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,7.750410441076383e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001049338461598,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0004977560020051,286.5532531738281,294.1499938964844,298.109619140625,292.1894226074219,297.5777282714844,298.18035888671875,284.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.001061778049916,-0.0333327129483222,0.0,0.0,0.0,-0.0113018807023763,60.0,14.017532348632812,0.0,-7.686659841965594e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.965386561816558e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001049411075655,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,7.750916120130569e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001049407001119,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0004977885400876,286.53076171875,294.1499938964844,298.0687255859375,292.1852111816406,297.58648681640625,298.1394958496094,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058546558022,60.0,13.970222473144531,0.0,-7.68765247016745e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.965386561816558e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001049411075655,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,7.750916120130569e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001049407001119,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0004977885400876,286.53076171875,294.1499938964844,298.0687255859375,292.1852111816406,297.58648681640625,298.1394958496094,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058546558022,60.0,13.970222473144531,0.0,-7.68765247016745e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.965860954253004e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0001049460915965,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,7.751284283585846e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0001049456914188,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0004978122888132,286.5196228027344,294.1499938964844,298.0482788085937,292.1829528808594,297.5904235839844,298.1190490722656,284.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103467644270953e-08,0.0010618970263749,-0.033369030803442,0.0,0.0,0.0,-0.0113087631762027,60.0,13.947134017944336,0.0,-7.688378644843399e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.966390643967316e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.0001049516722559,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,7.751696102786809e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001049512720783,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.000497838773299,286.5085144042969,294.1499938964844,298.02783203125,292.1805725097656,297.5941467285156,298.0986022949219,284.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110024177365176e-08,0.0010619532549753,-0.0333861857652664,0.0,0.0,0.0,-0.0113120144233107,60.0,13.924276351928713,0.0,-7.68919079519037e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.96761446003802e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0001049645507009,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,7.752647798042744e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0001049641577992,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0004978999495506,286.4864196777344,294.1499938964844,297.987060546875,292.175537109375,297.6011657714844,298.0577392578125,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125184494811036e-08,0.0010620823595672,-0.0334258489310741,0.0,0.0,0.0,-0.0113195274025201,60.0,13.87906265258789,0.0,-7.69106804909825e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.96761446003802e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0001049645507009,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,7.752647798042744e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0001049641577992,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0004978999495506,286.4864196777344,294.1499938964844,297.987060546875,292.175537109375,297.6011657714844,298.0577392578125,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125184494811036e-08,0.0010620823595672,-0.0334258489310741,0.0,0.0,0.0,-0.0113195274025201,60.0,13.87906265258789,0.0,-7.69106804909825e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,9.969248640118168e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0001049817437888,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,7.75391745264642e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,0.0001049813508871,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0004979815566912,286.4645690917969,294.1499938964844,297.94635009765625,292.17010498046875,297.607177734375,298.0168762207031,284.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145448285456496e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295735791325,60.0,13.834843635559082,0.0,-7.693578396583689e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,9.969248640118168e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0001049817437888,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,7.75391745264642e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,0.0001049813508871,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0004979815566912,286.4645690917969,294.1499938964844,297.94635009765625,292.17010498046875,297.607177734375,298.0168762207031,284.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145448285456496e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295735791325,60.0,13.834843635559082,0.0,-7.693578396583689e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,9.971196413971484e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,0.0001050022401614,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,7.755431579425931e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001050018618116,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0004980789381079,286.4429626464844,294.1499938964844,297.90576171875,292.164306640625,297.6123352050781,297.9761047363281,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169629831111251e-08,0.0010624623391777,-0.0335421226918697,0.0,0.0,0.0,-0.0113415606319904,60.0,13.791603088378906,0.0,-7.696574044757656e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,9.971196413971484e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,0.0001050022401614,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,7.755431579425931e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001050018618116,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0004980789381079,286.4429626464844,294.1499938964844,297.90576171875,292.164306640625,297.6123352050781,297.9761047363281,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169629831111251e-08,0.0010624623391777,-0.0335421226918697,0.0,0.0,0.0,-0.0113415606319904,60.0,13.791603088378906,0.0,-7.696574044757656e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,9.973479609470814e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,0.0001050262799253,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.757206913083792e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001050259015755,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0004981930251233,286.4215393066406,294.1499938964844,297.8653259277344,292.1581726074219,297.6166076660156,297.9353942871094,284.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197996473479634e-08,0.0010627049487084,-0.0336163304746151,0.0,0.0,0.0,-0.0113556236028671,60.0,13.749242782592772,0.0,-7.700088389128723e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,9.973479609470814e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,0.0001050262799253,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.757206913083792e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001050259015755,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0004981930251233,286.4215393066406,294.1499938964844,297.8653259277344,292.1581726074219,297.6166076660156,297.9353942871094,284.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197996473479634e-08,0.0010627049487084,-0.0336163304746151,0.0,0.0,0.0,-0.0113556236028671,60.0,13.749242782592772,0.0,-7.700088389128723e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.974782733479516e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001050399951054,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,7.758219726383686e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0001050396167556,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004982581012882,286.41094970703125,294.1499938964844,297.8451538085937,292.15496826171875,297.61834716796875,297.9150695800781,284.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628569871187,1.3214187077892348e-08,0.001062843715772,-0.0336586870253086,0.0,0.0,0.0,-0.0113636516034603,60.0,13.728470802307127,0.0,-7.70209496181451e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,9.9761389719788e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0001050542705343,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,7.759274012641981e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001050538994604,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0004983258550055,286.400390625,294.1499938964844,297.8250427246094,292.1517028808594,297.61993408203125,297.8948059082031,284.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231041151584576e-08,0.001062988070771,-0.0337027795612812,0.0,0.0,0.0,-0.0113720074295997,60.0,13.707874298095703,0.0,-7.704183957457644e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.979026799555868e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001050846767611,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,7.76152010075748e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001050843056873,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0004984702100045,286.3794250488281,294.1499938964844,297.78497314453125,292.1448974609375,297.6226501464844,297.85430908203125,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266941323308856e-08,0.0010632943594828,-0.0337966978549957,0.0,0.0,0.0,-0.0113898022100329,60.0,13.667089462280272,0.0,-7.708634797154448e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.979026799555868e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001050846767611,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,7.76152010075748e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001050843056873,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0004984702100045,286.3794250488281,294.1499938964844,297.78497314453125,292.1448974609375,297.6226501464844,297.85430908203125,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266941323308856e-08,0.0010632943594828,-0.0337966978549957,0.0,0.0,0.0,-0.0113898022100329,60.0,13.667089462280272,0.0,-7.708634797154448e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.982351184589788e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001051196741173,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,7.764104520902038e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0001051193103194,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0004986362764611,286.35870361328125,294.1499938964844,297.7451171875,292.1378173828125,297.6244506835937,297.81402587890625,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636614169925,1.330827981149696e-08,0.0010636480292305,-0.0339048393070697,0.0,0.0,0.0,-0.0114102959632873,60.0,13.627116203308104,0.0,-7.713761362992956e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.982351184589788e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001051196741173,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,7.764104520902038e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0001051193103194,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0004986362764611,286.35870361328125,294.1499938964844,297.7451171875,292.1378173828125,297.6244506835937,297.81402587890625,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636614169925,1.330827981149696e-08,0.0010636480292305,-0.0339048393070697,0.0,0.0,0.0,-0.0114102959632873,60.0,13.627116203308104,0.0,-7.713761362992956e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.985800716094671e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001051559884217,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,7.766787166474387e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0001051556246238,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0004988086293451,286.3380432128906,294.1499938964844,297.7055053710937,292.1304626464844,297.6260681152344,297.7737731933594,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640277760103,1.3351174388276377e-08,0.0010640145046636,-0.03401705250144,0.0,0.0,0.0,-0.0114315589889884,60.0,13.587268829345703,0.0,-7.719082617541062e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.985800716094671e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001051559884217,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,7.766787166474387e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0001051556246238,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0004988086293451,286.3380432128906,294.1499938964844,297.7055053710937,292.1304626464844,297.6260681152344,297.7737731933594,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640277760103,1.3351174388276377e-08,0.0010640145046636,-0.03401705250144,0.0,0.0,0.0,-0.0114315589889884,60.0,13.587268829345703,0.0,-7.719082617541062e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.989680984290315e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001051968429237,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,7.769804506096989e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001051964864018,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0004990025190636,286.3175964355469,294.1499938964844,297.6661682128906,292.12286376953125,297.6268310546875,297.7337951660156,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644407011568,1.33994433326734e-08,0.0010644273133948,-0.0341433212161064,0.0,0.0,0.0,-0.0114554883912205,60.0,13.54804229736328,0.0,-7.72507249280352e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.989680984290315e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001051968429237,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,7.769804506096989e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001051964864018,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0004990025190636,286.3175964355469,294.1499938964844,297.6661682128906,292.12286376953125,297.6268310546875,297.7337951660156,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644407011568,1.33994433326734e-08,0.0010644273133948,-0.0341433212161064,0.0,0.0,0.0,-0.0114554883912205,60.0,13.54804229736328,0.0,-7.72507249280352e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.991671686293556e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001052177976816,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.771352102281526e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001052174411597,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0004991019377484,286.3074645996094,294.1499938964844,297.6466064453125,292.11895751953125,297.62701416015625,297.7138977050781,284.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646524606272,1.342420219430096e-08,0.0010646390728652,-0.0342080928385257,0.0,0.0,0.0,-0.0114677622914314,60.0,13.528704643249512,0.0,-7.728146300678419e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.993732965085655e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0001052395018632,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,7.772955723339692e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0001052391526172,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0004992049653083,286.29736328125,294.1499938964844,297.6271057128906,292.114990234375,297.6269836425781,297.69403076171875,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.344985189888348e-08,0.0010648582829162,-0.0342751890420913,0.0,0.0,0.0,-0.0114804785698652,60.0,13.509479522705078,0.0,-7.731330953220096e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
