time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219420,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.998007590183988e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.000105284510937,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,7.776279380777851e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.000105284161691,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0004994184710085,286.2773742675781,294.1499938964844,297.58837890625,292.10693359375,297.6264038085937,297.654541015625,284.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503032469941445e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.471481323242188,0.0,-7.73793615849172e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.998007590183988e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.000105284510937,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,7.776279380777851e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.000105284161691,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0004994184710085,286.2773742675781,294.1499938964844,297.58837890625,292.10693359375,297.6264038085937,297.654541015625,284.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503032469941445e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.471481323242188,0.0,-7.73793615849172e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001000264746835,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0001053333617164,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,7.779887528158724e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001053330197464,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0004996503121219,286.257568359375,294.1499938964844,297.54998779296875,292.09869384765625,297.6250915527344,297.615478515625,284.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658202227205,1.3560764067221952e-08,0.0010658066021278,-0.0345653221011161,0.0,0.0,0.0,-0.0115354619920253,60.0,13.434429168701172,0.0,-7.74510908740922e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001000264746835,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0001053333617164,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,7.779887528158724e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001053330197464,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0004996503121219,286.257568359375,294.1499938964844,297.54998779296875,292.09869384765625,297.6250915527344,297.615478515625,284.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658202227205,1.3560764067221952e-08,0.0010658066021278,-0.0345653221011161,0.0,0.0,0.0,-0.0115354619920253,60.0,13.434429168701172,0.0,-7.74510908740922e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001000822958303,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0001053921296261,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,7.784228364471346e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.000105391794932,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0004999291850253,286.2380065917969,294.1499938964844,297.513671875,292.0914306640625,297.6231384277344,297.5771789550781,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630236495032476e-08,0.0010664000874385,-0.0347470492124557,0.0,0.0,0.0,-0.0115698995068669,60.0,13.399367332458496,0.0,-7.75374644490512e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001000822958303,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0001053921296261,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,7.784228364471346e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.000105391794932,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0004999291850253,286.2380065917969,294.1499938964844,297.513671875,292.0914306640625,297.6231384277344,297.5771789550781,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630236495032476e-08,0.0010664000874385,-0.0347470492124557,0.0,0.0,0.0,-0.0115698995068669,60.0,13.399367332458496,0.0,-7.75374644490512e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0001001626587822,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001054767490131,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,7.79047841206193e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0001054764143191,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0005003306432627,286.2186889648437,294.1499938964844,297.4809875488281,292.0862731933594,297.6205749511719,297.540771484375,284.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730293346725377e-08,0.0010672559728845,-0.0350087732076644,0.0,0.0,0.0,-0.0116195026785135,60.0,13.369609832763672,0.0,-7.766193732550165e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0001001626587822,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001054767490131,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,7.79047841206193e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0001054764143191,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0005003306432627,286.2186889648437,294.1499938964844,297.4809875488281,292.0862731933594,297.6205749511719,297.540771484375,284.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730293346725377e-08,0.0010672559728845,-0.0350087732076644,0.0,0.0,0.0,-0.0116195026785135,60.0,13.369609832763672,0.0,-7.766193732550165e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0001002089629764,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0001055255052051,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,7.794079283485189e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.000105525177787,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0005005619605071,286.2091064453125,294.1499938964844,297.4659118652344,292.0844421386719,297.6191101074219,297.5233459472656,284.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677629616111,1.3787951225197048e-08,0.0010677491081878,-0.0351595915853977,0.0,0.0,0.0,-0.0116480877622962,60.0,13.356785774230955,0.0,-7.773370924724078e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0001002593780867,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0001055785978678,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,7.798000297043473e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001055782631738,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0005008138250559,286.1995849609375,294.1499938964844,297.4516296386719,292.0830993652344,297.61749267578125,297.5066223144531,284.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106829975266,1.385073566950723e-08,0.0010682858992367,-0.0353238135576248,0.0,0.0,0.0,-0.0116792116314172,60.0,13.345503807067873,0.0,-7.781189736988382e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0001003674624371,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0001056924011209,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,7.806406210875139e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001056920737028,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0005013537011109,286.1806945800781,294.1499938964844,297.4254455566406,292.081787109375,297.6139831542969,297.47540283203125,284.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985329339050168e-08,0.001069436664693,-0.0356758534908294,0.0,0.0,0.0,-0.0117459343746304,60.0,13.327346801757812,0.0,-7.797965650979678e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0001003674624371,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0001056924011209,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,7.806406210875139e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001056920737028,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0005013537011109,286.1806945800781,294.1499938964844,297.4254455566406,292.081787109375,297.6139831542969,297.47540283203125,284.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985329339050168e-08,0.001069436664693,-0.0356758534908294,0.0,0.0,0.0,-0.0117459343746304,60.0,13.327346801757812,0.0,-7.797965650979678e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.000100479737739,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001058106208802,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,7.81513808760792e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.000105810300738,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0005019145901314,286.1620178222656,294.1499938964844,297.402099609375,292.08221435546875,297.61004638671875,297.447021484375,284.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.412515082677146e-08,0.0010706322500482,-0.0360415577888488,0.0,0.0,0.0,-0.0118152499198913,60.0,13.313960075378418,0.0,-7.81541231731353e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.000100479737739,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001058106208802,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,7.81513808760792e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.000105810300738,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0005019145901314,286.1620178222656,294.1499938964844,297.402099609375,292.08221435546875,297.61004638671875,297.447021484375,284.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.412515082677146e-08,0.0010706322500482,-0.0360415577888488,0.0,0.0,0.0,-0.0118152499198913,60.0,13.313960075378418,0.0,-7.81541231731353e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.0001005891754175,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0001059258647728,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.823649502824992e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0001059255446307,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0005024612764827,286.1435546875,294.1499938964844,297.3814392089844,292.084228515625,297.6058044433594,297.4214172363281,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261441805274444e-08,0.001071797683835,-0.0363980121910572,0.0,0.0,0.0,-0.0118828155100345,60.0,13.30442714691162,0.0,-7.832436921262342e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.0001005891754175,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0001059258647728,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.823649502824992e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0001059255446307,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0005024612764827,286.1435546875,294.1499938964844,297.3814392089844,292.084228515625,297.6058044433594,297.4214172363281,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261441805274444e-08,0.001071797683835,-0.0363980121910572,0.0,0.0,0.0,-0.0118828155100345,60.0,13.30442714691162,0.0,-7.832436921262342e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0001006893289741,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001060313225025,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.831439143046737e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001060310096363,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.000502961629536,286.1253356933594,294.1499938964844,297.3631591796875,292.08770751953125,297.6012878417969,297.3985290527344,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386166924396092e-08,0.0010728642810136,-0.0367242060601711,0.0,0.0,0.0,-0.0119446478784084,60.0,13.29781436920166,0.0,-7.848032623769542e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0001006893289741,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001060313225025,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.831439143046737e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001060310096363,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.000502961629536,286.1253356933594,294.1499938964844,297.3631591796875,292.08770751953125,297.6012878417969,297.3985290527344,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386166924396092e-08,0.0010728642810136,-0.0367242060601711,0.0,0.0,0.0,-0.0119446478784084,60.0,13.29781436920166,0.0,-7.848032623769542e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001007348982966,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.000106079300167,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,7.834982534404844e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001060789873008,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0005031892214901,286.1163024902344,294.1499938964844,297.3548583984375,292.0899658203125,297.59893798828125,297.3880615234375,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733634699136,1.4442902873668118e-08,0.0010733490344136,-0.0368725806474685,0.0,0.0,0.0,-0.0119727719575166,60.0,13.2953462600708,0.0,-7.855132366785257e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,0.000100775854662,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001061224320437,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,7.838167948648334e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001061221191775,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0005033938796259,286.1073303222656,294.1499938964844,297.3470458984375,292.092529296875,297.5965270996094,297.378173828125,284.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737996781244,1.449390119034888e-08,0.0010737852426245,-0.0370059534907341,0.0,0.0,0.0,-0.0119980545714497,60.0,13.293272018432615,0.0,-7.861517303808797e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001008444160106,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001061946168192,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,7.843499770388007e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.000106194311229,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0005037363735027,286.089599609375,294.1499938964844,297.3328552246094,292.0985412597656,297.5915832519531,297.3602600097656,284.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745298350229,1.4579257801017322e-08,0.0010745152831077,-0.0372291728854179,0.0,0.0,0.0,-0.0120403701439499,60.0,13.290053367614746,0.0,-7.872208129811042e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001008444160106,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001061946168192,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,7.843499770388007e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.000106194311229,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0005037363735027,286.089599609375,294.1499938964844,297.3328552246094,292.0985412597656,297.5915832519531,297.3602600097656,284.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745298350229,1.4579257801017322e-08,0.0010745152831077,-0.0372291728854179,0.0,0.0,0.0,-0.0120403701439499,60.0,13.290053367614746,0.0,-7.872208129811042e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0001008988474495,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001062519368133,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,7.847732922527939e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001062516312231,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0005040083196945,286.0720520019531,294.1499938964844,297.3203430175781,292.1056213378906,297.5865173339844,297.3443908691406,284.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647015156299405e-08,0.0010750947985798,-0.0374063625931739,0.0,0.0,0.0,-0.0120739610865712,60.0,13.28783893585205,0.0,-7.880700536588847e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0001008988474495,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001062519368133,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,7.847732922527939e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001062516312231,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0005040083196945,286.0720520019531,294.1499938964844,297.3203430175781,292.1056213378906,297.5865173339844,297.3443908691406,284.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647015156299405e-08,0.0010750947985798,-0.0374063625931739,0.0,0.0,0.0,-0.0120739610865712,60.0,13.28783893585205,0.0,-7.880700536588847e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001009429979603,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001062984156305,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,7.851166446926072e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0001062981173163,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0005042288685217,286.0547790527344,294.1499938964844,297.30926513671875,292.1136169433594,297.581298828125,297.3304443359375,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701954320628374e-08,0.0010755643015727,-0.0375500321388244,0.0,0.0,0.0,-0.0121011957526206,60.0,13.286715507507324,0.0,-7.887589248412041e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001009429979603,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001062984156305,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,7.851166446926072e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0001062981173163,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0005042288685217,286.0547790527344,294.1499938964844,297.30926513671875,292.1136169433594,297.581298828125,297.3304443359375,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701954320628374e-08,0.0010755643015727,-0.0375500321388244,0.0,0.0,0.0,-0.0121011957526206,60.0,13.286715507507324,0.0,-7.887589248412041e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,0.0001009860279737,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001063437230186,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,7.854512659832835e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0001063434247043,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0005044438294135,286.0377197265625,294.1499938964844,297.2994079589844,292.1224060058594,297.57598876953125,297.31805419921875,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755499044838416e-08,0.0010760219302028,-0.0376900508999824,0.0,0.0,0.0,-0.0121277393773198,60.0,13.287014961242676,0.0,-7.894306719435917e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,0.0001009860279737,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001063437230186,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,7.854512659832835e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0001063434247043,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0005044438294135,286.0377197265625,294.1499938964844,297.2994079589844,292.1224060058594,297.57598876953125,297.31805419921875,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755499044838416e-08,0.0010760219302028,-0.0376900508999824,0.0,0.0,0.0,-0.0121277393773198,60.0,13.287014961242676,0.0,-7.894306719435917e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0001010100386338,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001063690069713,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,7.856379670556635e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0001063687086571,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0005045637954026,286.029296875,294.1499938964844,297.2948303222656,292.1270446777344,297.57330322265625,297.3123779296875,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762927122414,1.4785385360482906e-08,0.0010762779274955,-0.0377682000398635,0.0,0.0,0.0,-0.0121425567194819,60.0,13.28788948059082,0.0,-7.898056963995259e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001010398336802,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001064003736246,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,7.85869633546099e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001064000825863,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0005047126323916,286.0209045410156,294.1499938964844,297.2904663085937,292.1318359375,297.57061767578125,297.3070068359375,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766097111627,1.4822473026754324e-08,0.0010765949264168,-0.0378651842474937,0.0,0.0,0.0,-0.0121609419584274,60.0,13.289539337158203,0.0,-7.902712439999959e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.00010111471056,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0001064792159013,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,7.864520011935383e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001064789321389,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0005050866748206,286.0043334960937,294.1499938964844,297.2822570800781,292.1418151855469,297.5651550292969,297.2970886230469,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774065740406,1.4915704227291826e-08,0.0010773916728794,-0.0381089746952056,0.0,0.0,0.0,-0.0122071588411927,60.0,13.295364379882812,0.0,-7.914420763199814e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.00010111471056,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0001064792159013,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,7.864520011935383e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001064789321389,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0005050866748206,286.0043334960937,294.1499938964844,297.2822570800781,292.1418151855469,297.5651550292969,297.2970886230469,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774065740406,1.4915704227291826e-08,0.0010773916728794,-0.0381089746952056,0.0,0.0,0.0,-0.0122071588411927,60.0,13.295364379882812,0.0,-7.914420763199814e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001011979184113,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001065668329829,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.870991248637438e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001065665492205,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005055023939348,285.98797607421875,294.1499938964844,297.2745056152344,292.1521301269531,297.5596618652344,297.2879638671875,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078293309547,1.5019320898090882e-08,0.0010782782919704,-0.0383799113333225,0.0,0.0,0.0,-0.0122585287317633,60.0,13.303780555725098,0.0,-7.927443590460825e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001011979184113,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001065668329829,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.870991248637438e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001065665492205,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005055023939348,285.98797607421875,294.1499938964844,297.2745056152344,292.1521301269531,297.5596618652344,297.2879638671875,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078293309547,1.5019320898090882e-08,0.0010782782919704,-0.0383799113333225,0.0,0.0,0.0,-0.0122585287317633,60.0,13.303780555725098,0.0,-7.927443590460825e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001012696084217,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001066423210431,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,7.876566814957187e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001066420445567,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0005058604874648,285.97186279296875,294.1499938964844,297.2669677734375,292.1627197265625,297.5541381835937,297.27947998046875,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108582829270745e-08,0.0010790410451591,-0.0386133082211017,0.0,0.0,0.0,-0.0123027767986059,60.0,13.313124656677246,0.0,-7.938671586771306e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001012696084217,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001066423210431,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,7.876566814957187e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001066420445567,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0005058604874648,285.97186279296875,294.1499938964844,297.2669677734375,292.1627197265625,297.5541381835937,297.27947998046875,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108582829270745e-08,0.0010790410451591,-0.0386133082211017,0.0,0.0,0.0,-0.0123027767986059,60.0,13.313124656677246,0.0,-7.938671586771306e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0001013350774883,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001067112534656,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,7.881658530095592e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001067109769792,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0005061875563114,285.9559936523437,294.1499938964844,297.2594299316406,292.1733703613281,297.5485534667969,297.2713623046875,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190092739203465e-08,0.0010797382565215,-0.0388264320790767,0.0,0.0,0.0,-0.0123431868851184,60.0,13.322693824768066,0.0,-7.948931113332949e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0001013350774883,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001067112534656,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,7.881658530095592e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001067109769792,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0005061875563114,285.9559936523437,294.1499938964844,297.2594299316406,292.1733703613281,297.5485534667969,297.2713623046875,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190092739203465e-08,0.0010797382565215,-0.0388264320790767,0.0,0.0,0.0,-0.0123431868851184,60.0,13.322693824768066,0.0,-7.948931113332949e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001013636501738,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0001067413395503,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,7.883879879955202e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0001067410630639,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.000506330281496,285.9481201171875,294.1499938964844,297.2555847167969,292.1787109375,297.5457458496094,297.2673645019531,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800572345033,1.5225658955841936e-08,0.0010800421005114,-0.0389194227755069,0.0,0.0,0.0,-0.0123608168214559,60.0,13.32731819152832,0.0,-7.953409664196442e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
