time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221760,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001013895016512,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001067685589077,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,7.885890954639763e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001067682896973,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0005064594442956,285.9403381347656,294.1499938964844,297.2516174316406,292.1839904785156,297.5429382324219,297.2633972167969,284.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803324403241,1.525784121270135e-08,0.0010803171899169,-0.0390035659074783,0.0,0.0,0.0,-0.0123767703771591,60.0,13.331745147705078,0.0,-7.957463310503955e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001014317240333,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001068130150088,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,7.889173866715282e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001068127457983,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0005066703888587,285.9249267578125,294.1499938964844,297.24334716796875,292.1944274902344,297.5372619628906,297.2552185058594,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080782036297,1.5310387624367653e-08,0.0010807667858898,-0.0391409508883953,0.0,0.0,0.0,-0.0124028213322162,60.0,13.339639663696287,0.0,-7.964084147715766e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001014317240333,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001068130150088,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,7.889173866715282e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001068127457983,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0005066703888587,285.9249267578125,294.1499938964844,297.24334716796875,292.1944274902344,297.5372619628906,297.2552185058594,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080782036297,1.5310387624367653e-08,0.0010807667858898,-0.0391409508883953,0.0,0.0,0.0,-0.0124028213322162,60.0,13.339639663696287,0.0,-7.964084147715766e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001014631343423,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001068460842361,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,7.891616405686364e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0001068458150257,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0005068273167125,285.9097595214844,294.1499938964844,297.2343139648437,292.2045288085937,297.5315246582031,297.2467346191406,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811163811013,1.5349458593050258e-08,0.0010811010142788,-0.0392431020736694,0.0,0.0,0.0,-0.0124221909791231,60.0,13.346314430236816,0.0,-7.969008208874585e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001014631343423,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001068460842361,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,7.891616405686364e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0001068458150257,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0005068273167125,285.9097595214844,294.1499938964844,297.2343139648437,292.2045288085937,297.5315246582031,297.2467346191406,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811163811013,1.5349458593050258e-08,0.0010811010142788,-0.0392431020736694,0.0,0.0,0.0,-0.0124221909791231,60.0,13.346314430236816,0.0,-7.969008208874585e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.000101479483419,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0001068632991518,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,7.892887515481561e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001068630299414,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0005069090402685,285.89483642578125,294.1499938964844,297.2242736816406,292.21417236328125,297.52569580078125,297.2375793457031,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812899563461,1.53697712335088e-08,0.0010812745895236,-0.0392962098121643,0.0,0.0,0.0,-0.0124322604387998,60.0,13.350934028625488,0.0,-7.971569715436999e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.000101479483419,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0001068632991518,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,7.892887515481561e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001068630299414,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0005069090402685,285.89483642578125,294.1499938964844,297.2242736816406,292.21417236328125,297.52569580078125,297.2375793457031,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812899563461,1.53697712335088e-08,0.0010812745895236,-0.0392962098121643,0.0,0.0,0.0,-0.0124322604387998,60.0,13.350934028625488,0.0,-7.971569715436999e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.00010148241563,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001068663696059,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,7.893115252954885e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001068661149474,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0005069236503913,285.8801574707031,294.1499938964844,297.2130432128906,292.22320556640625,297.519775390625,297.2276306152344,284.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813208064064,1.5373357697967552e-08,0.0010813054395839,-0.0393055863678455,0.0,0.0,0.0,-0.0124340392649173,60.0,13.35340404510498,0.0,-7.972021620616945e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.00010148241563,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001068663696059,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,7.893115252954885e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001068661149474,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0005069236503913,285.8801574707031,294.1499938964844,297.2130432128906,292.22320556640625,297.519775390625,297.2276306152344,284.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813208064064,1.5373357697967552e-08,0.0010813054395839,-0.0393055863678455,0.0,0.0,0.0,-0.0124340392649173,60.0,13.35340404510498,0.0,-7.972021620616945e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001014778026728,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,0.0001068615092663,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.892755820648745e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001068612546077,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0005069006583653,285.8728942871094,294.1499938964844,297.2068786621094,292.2274169921875,297.51678466796875,297.2222595214844,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812709806486,1.536757743281214e-08,0.0010812556138262,-0.0392904765903949,0.0,0.0,0.0,-0.0124311717227101,60.0,13.35360622406006,0.0,-7.971293314312788e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,0.0001014692024909,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.000106852450699,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,7.89208643254824e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0001068521960405,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0005068577011115,285.8656921386719,294.1499938964844,297.2003173828125,292.2314453125,297.51373291015625,297.2165832519531,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811791289597,1.5356830473933772e-08,0.0010811637621372,-0.0392623767256736,0.0,0.0,0.0,-0.0124258436262607,60.0,13.353066444396973,0.0,-7.969937598772958e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.000101439494756,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001068211640813,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,7.889775588409975e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001068209166987,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0005067093297839,285.8515014648437,294.1499938964844,297.1859130859375,292.2388000488281,297.5075378417969,297.20416259765625,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808624792844,1.5319759683052325e-08,0.0010808471124619,-0.0391654558479785,0.0,0.0,0.0,-0.0124074686318635,60.0,13.34954833984375,0.0,-7.9652650697426e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.000101439494756,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001068211640813,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,7.889775588409975e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001068209166987,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0005067093297839,285.8515014648437,294.1499938964844,297.1859130859375,292.2388000488281,297.5075378417969,297.20416259765625,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808624792844,1.5319759683052325e-08,0.0010808471124619,-0.0391654558479785,0.0,0.0,0.0,-0.0124074686318635,60.0,13.34954833984375,0.0,-7.9652650697426e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001013928267639,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001067720149876,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,7.886145613156259e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.000106771767605,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0005064762663096,285.8375244140625,294.1499938964844,297.1695556640625,292.2450866699219,297.50115966796875,297.1902160644531,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803648037835,1.5261548469425182e-08,0.0010803495533764,-0.0390132591128349,0.0,0.0,0.0,-0.0123786116018891,60.0,13.34249782562256,0.0,-7.957930137081348e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001013928267639,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001067720149876,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,7.886145613156259e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.000106771767605,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0005064762663096,285.8375244140625,294.1499938964844,297.1695556640625,292.2450866699219,297.50115966796875,297.1902160644531,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803648037835,1.5261548469425182e-08,0.0010803495533764,-0.0390132591128349,0.0,0.0,0.0,-0.0123786116018891,60.0,13.34249782562256,0.0,-7.957930137081348e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001013279470498,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001067036791937,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,7.881099008955061e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001067034390871,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0005061521660536,285.8238220214844,294.1499938964844,297.1510009765625,292.25018310546875,297.4945373535156,297.1744689941406,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796729475259,1.5180644297174695e-08,0.0010796578135341,-0.0388017259538173,0.0,0.0,0.0,-0.0123385041952133,60.0,13.33144760131836,0.0,-7.947740954250548e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001013279470498,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001067036791937,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,7.881099008955061e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001067034390871,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0005061521660536,285.8238220214844,294.1499938964844,297.1510009765625,292.25018310546875,297.4945373535156,297.1744689941406,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796729475259,1.5180644297174695e-08,0.0010796578135341,-0.0388017259538173,0.0,0.0,0.0,-0.0123385041952133,60.0,13.33144760131836,0.0,-7.947740954250548e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001012442808132,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001066155746229,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,7.874590664869174e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001066153272404,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0005057342932559,285.8103332519531,294.1499938964844,297.1300048828125,292.2539367675781,297.4876708984375,297.1567077636719,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.5076336623565112e-08,0.0010787659557536,-0.0385289937257766,0.0,0.0,0.0,-0.0122867953032255,60.0,13.316025733947754,0.0,-7.934614387750116e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001012442808132,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001066155746229,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,7.874590664869174e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001066153272404,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0005057342932559,285.8103332519531,294.1499938964844,297.1300048828125,292.2539367675781,297.4876708984375,297.1567077636719,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.5076336623565112e-08,0.0010787659557536,-0.0385289937257766,0.0,0.0,0.0,-0.0122867953032255,60.0,13.316025733947754,0.0,-7.934614387750116e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001011948552331,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001065635224222,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,7.87074604886584e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0001065632823156,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0005054873763583,285.8037109375,294.1499938964844,297.1184997558594,292.2552490234375,297.4841003417969,297.14697265625,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782538447529,1.5014721910233675e-08,0.0010782388271763,-0.038367886096239,0.0,0.0,0.0,-0.0122562488541007,60.0,13.306453704833984,0.0,-7.926865919216652e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001011405329336,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001065063115675,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.866520900279284e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0001065060787368,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0005052160704508,285.797119140625,294.1499938964844,297.1063232421875,292.25616455078125,297.48046875,297.1366271972656,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776746785268,1.4947008963872577e-08,0.0010776597773656,-0.0381908304989337,0.0,0.0,0.0,-0.0122226802632212,60.0,13.295659065246582,0.0,-7.918354327784982e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001010169071378,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001063761228579,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,7.856904994696379e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001063758900272,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0005045985453762,285.7841491699219,294.1499938964844,297.0797424316406,292.2567443847656,297.47296142578125,297.1142272949219,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763575555756,1.4792911784411444e-08,0.0010763427708297,-0.0377878807485103,0.0,0.0,0.0,-0.0121462903916835,60.0,13.270376205444336,0.0,-7.899001275291084e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001010169071378,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001063761228579,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,7.856904994696379e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001063758900272,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0005045985453762,285.7841491699219,294.1499938964844,297.0797424316406,292.2567443847656,297.47296142578125,297.1142272949219,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763575555756,1.4792911784411444e-08,0.0010763427708297,-0.0377878807485103,0.0,0.0,0.0,-0.0121462903916835,60.0,13.270376205444336,0.0,-7.899001275291084e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0001009434345178,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001062987503246,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,7.851190457586199e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001062985174939,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0005042315460741,285.7774963378906,294.1499938964844,297.064697265625,292.25634765625,297.4688720703125,297.1014404296875,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755740804597,1.4701334372091424e-08,0.0010755594121292,-0.0375484116375446,0.0,0.0,0.0,-0.0121008902788162,60.0,13.254841804504396,0.0,-7.887511799253843e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001008724066196,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001062239534803,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,7.84566582296975e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001062237206497,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0005038767703808,285.7714233398437,294.1499938964844,297.04998779296875,292.2555236816406,297.46502685546875,297.0890808105469,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748173808678,1.4612807852643073e-08,0.0010748028289526,-0.037316907197237,0.0,0.0,0.0,-0.0120570063591003,60.0,13.239538192749023,0.0,-7.876412411178536e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0001007117098197,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0001060547219822,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.833166455384344e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001060544964275,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0005030740867368,285.7589111328125,294.1499938964844,297.01641845703125,292.2529296875,297.4566345214844,297.0609130859375,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731045622378,1.4412522730822276e-08,0.0010730901267379,-0.0367931313812732,0.0,0.0,0.0,-0.0119577152654528,60.0,13.203627586364746,0.0,-7.851330252606203e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0001007117098197,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0001060547219822,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.833166455384344e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001060544964275,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0005030740867368,285.7589111328125,294.1499938964844,297.01641845703125,292.2529296875,297.4566345214844,297.0609130859375,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731045622378,1.4412522730822276e-08,0.0010730901267379,-0.0367931313812732,0.0,0.0,0.0,-0.0119577152654528,60.0,13.203627586364746,0.0,-7.851330252606203e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001005464655463,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001058807101799,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,7.82031420385465e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001058804846252,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0005022487021051,285.7467041015625,294.1499938964844,296.97869873046875,292.24957275390625,297.4476928710937,297.0292663574219,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713435476645,1.4206573695219047e-08,0.0010713293449953,-0.0362545102834701,0.0,0.0,0.0,-0.0118556190282106,60.0,13.164318084716797,0.0,-7.825580894404993e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001005464655463,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001058807101799,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,7.82031420385465e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001058804846252,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0005022487021051,285.7467041015625,294.1499938964844,296.97869873046875,292.24957275390625,297.4476928710937,297.0292663574219,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713435476645,1.4206573695219047e-08,0.0010713293449953,-0.0362545102834701,0.0,0.0,0.0,-0.0118556190282106,60.0,13.164318084716797,0.0,-7.825580894404993e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001004618025035,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0001057915505953,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,7.813728734618053e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001057913250406,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0005018257652409,285.7406921386719,294.1499938964844,296.9583435058594,292.24761962890625,297.4429626464844,297.0119934082031,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704410960897,1.4101053658066576e-08,0.0010704270098358,-0.0359785296022892,0.0,0.0,0.0,-0.011803307570517,60.0,13.143624305725098,0.0,-7.812403879370322e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0001003760044113,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001057011904777,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,7.807055226294324e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001057009721989,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0005013971822336,285.7347412109375,294.1499938964844,296.93707275390625,292.2454528808594,297.4381103515625,296.993896484375,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695265373215,1.3994118752691522e-08,0.0010695125674828,-0.0356988422572612,0.0,0.0,0.0,-0.0117502957582473,60.0,13.122381210327148,0.0,-7.799062018420956e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001002011631499,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,0.0001055170723702,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,7.793455733917654e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001055168540915,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0005005238926969,285.7229919433594,294.1499938964844,296.891845703125,292.2406005859375,297.42791748046875,296.95538330078125,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676633100956,1.3776213947380713e-08,0.0010676495730876,-0.0351288877427578,0.0,0.0,0.0,-0.0116422725841403,60.0,13.078426361083984,0.0,-7.771909338316618e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001002011631499,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,0.0001055170723702,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,7.793455733917654e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001055168540915,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0005005238926969,285.7229919433594,294.1499938964844,296.891845703125,292.2406005859375,297.42791748046875,296.95538330078125,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676633100956,1.3776213947380713e-08,0.0010676495730876,-0.0351288877427578,0.0,0.0,0.0,-0.0116422725841403,60.0,13.078426361083984,0.0,-7.771909338316618e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001000217307591,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.000105328115751,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,7.779499719617888e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001053278974723,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0004996276111342,285.71148681640625,294.1499938964844,296.84326171875,292.2350158691406,297.4170227050781,296.9134826660156,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657510720193,1.3552589273047032e-08,0.0010657374514266,-0.0345439352095127,0.0,0.0,0.0,-0.0115314126014709,60.0,13.032347679138184,0.0,-7.744093011297083e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001000217307591,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.000105328115751,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,7.779499719617888e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001053278974723,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0004996276111342,285.71148681640625,294.1499938964844,296.84326171875,292.2350158691406,297.4170227050781,296.9134826660156,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657510720193,1.3552589273047032e-08,0.0010657374514266,-0.0345439352095127,0.0,0.0,0.0,-0.0115314126014709,60.0,13.032347679138184,0.0,-7.744093011297083e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,9.98384493868798e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0001051351064234,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,7.765243935864419e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001051348954206,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0004987121210433,285.7002258300781,294.1499938964844,296.7916564941406,292.2287292480469,297.4053955078125,296.86846923828125,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637977393344,1.3324172876139072e-08,0.0010637844679877,-0.0339464172720909,0.0,0.0,0.0,-0.0114181777462363,60.0,12.984352111816406,0.0,-7.715732408541953e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,9.98384493868798e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0001051351064234,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,7.765243935864419e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001051348954206,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0004987121210433,285.7002258300781,294.1499938964844,296.7916564941406,292.2287292480469,297.4053955078125,296.86846923828125,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637977393344,1.3324172876139072e-08,0.0010637844679877,-0.0339464172720909,0.0,0.0,0.0,-0.0114181777462363,60.0,12.984352111816406,0.0,-7.715732408541953e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.96519738691859e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001049387283273,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.750740041956306e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001049385246005,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0004977806238457,285.689208984375,294.1499938964844,296.7372436523437,292.22174072265625,297.3929748535156,296.8205261230469,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618104133754,1.3091773887197178e-08,0.0010617972584441,-0.033338438719511,0.0,0.0,0.0,-0.0113029675558209,60.0,12.934576988220217,0.0,-7.686931269290653e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.96519738691859e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001049387283273,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.750740041956306e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001049385246005,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0004977806238457,285.689208984375,294.1499938964844,296.7372436523437,292.22174072265625,297.3929748535156,296.8205261230469,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618104133754,1.3091773887197178e-08,0.0010617972584441,-0.033338438719511,0.0,0.0,0.0,-0.0113029675558209,60.0,12.934576988220217,0.0,-7.686931269290653e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
