time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224100,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.95576338027604e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.000104839389678,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,7.743402238702402e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0001048391786753,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0004973094328306,285.6838073730469,294.1499938964844,296.7090759277344,292.218017578125,297.3864440917969,296.79541015625,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608049342408,1.2974208374316733e-08,0.0010607920121401,-0.0330308638513088,0.0,0.0,0.0,-0.0112446853891015,60.0,12.90899658203125,0.0,-7.672381485690495e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,9.946285717887804e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001047395708155,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.736030238447711e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001047393670887,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0004968359717167,285.678466796875,294.1499938964844,296.6803283691406,292.2141418457031,297.37969970703125,296.76971435546875,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597947984933,1.2856085973567133e-08,0.0010597819928079,-0.032721821218729,0.0,0.0,0.0,-0.0111861275508999,60.0,12.883056640625,0.0,-7.657776279756946e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,9.927224164130166e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001045388416969,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,7.721204019617289e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001045386379701,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0004958838107995,285.6679077148437,294.1499938964844,296.6211853027344,292.2059020996094,297.3656616210937,296.7167663574219,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002975106239,0.0,0.0,0.0,-0.0110683646053075,60.0,12.830243110656738,0.0,-7.628447917795712e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,9.927224164130166e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001045388416969,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,7.721204019617289e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001045386379701,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0004958838107995,285.6679077148437,294.1499938964844,296.6211853027344,292.2059020996094,297.3656616210937,296.7167663574219,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002975106239,0.0,0.0,0.0,-0.0110683646053075,60.0,12.830243110656738,0.0,-7.628447917795712e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.915712143993004e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0001044176169671,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,7.712250226177275e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001044174132402,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.000495308835525,285.66168212890625,294.1499938964844,296.584716796875,292.20068359375,297.3568115234375,296.6838684082031,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565366828814,1.2475072530548914e-08,0.0010565241100266,-0.0317249186336994,0.0,0.0,0.0,-0.0109972432255744,60.0,12.797819137573242,0.0,-7.610762509102642e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.908032370731236e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001043367374222,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,7.70627666497603e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001043365409714,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0004949251888319,285.6575622558594,294.1499938964844,296.56005859375,292.19708251953125,297.350830078125,296.6617431640625,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379361535863609e-08,0.0010557058267295,-0.031474482268095,0.0,0.0,0.0,-0.0109497960656881,60.0,12.776074409484863,0.0,-7.598975315659119e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.888794011203572e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0001041341456584,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,7.691312930546701e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001041339492076,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0004939642385579,285.6474609375,294.1499938964844,296.49725341796875,292.1877136230469,297.3351745605469,296.604736328125,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139610205963436e-08,0.0010536557529121,-0.0308471228927373,0.0,0.0,0.0,-0.0108309406787157,60.0,12.720688819885254,0.0,-7.56948850266781e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.888794011203572e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0001041341456584,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,7.691312930546701e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001041339492076,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0004939642385579,285.6474609375,294.1499938964844,296.49725341796875,292.1877136230469,297.3351745605469,296.604736328125,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139610205963436e-08,0.0010536557529121,-0.0308471228927373,0.0,0.0,0.0,-0.0108309406787157,60.0,12.720688819885254,0.0,-7.56948850266781e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,9.869574569165708e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0001039317430695,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,7.6763637480326e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001039315538946,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0004930041613988,285.63751220703125,294.1499938964844,296.4330444335937,292.1778259277344,297.3188171386719,296.5462951660156,285.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900093355166064e-08,0.0010516077745705,-0.030220340937376,0.0,0.0,0.0,-0.0107122026383876,60.0,12.664297103881836,0.0,-7.540087665347529e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,9.869574569165708e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0001039317430695,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,7.6763637480326e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001039315538946,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0004930041613988,285.63751220703125,294.1499938964844,296.4330444335937,292.1778259277344,297.3188171386719,296.5462951660156,285.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900093355166064e-08,0.0010516077745705,-0.030220340937376,0.0,0.0,0.0,-0.0107122026383876,60.0,12.664297103881836,0.0,-7.540087665347529e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,9.859990677796304e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001038308182614,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,7.668909529456869e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0001038306290865,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0004925254615955,285.63262939453125,294.1499938964844,296.4005126953125,292.1726989746094,297.31036376953125,296.5165100097656,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780660003068988e-08,0.0010505864629521,-0.0299077872186899,0.0,0.0,0.0,-0.010652994737029,60.0,12.63576316833496,0.0,-7.525449063905398e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,9.850434435065836e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001037301844917,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,7.66147713875398e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001037299953168,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0004920481005683,285.6277770996094,294.1499938964844,296.3677062988281,292.1674499511719,297.3016662597656,296.4863586425781,285.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.1661569487841916e-08,0.0010495681781321,-0.0295961238443851,0.0,0.0,0.0,-0.010593956336379,60.0,12.607016563415527,0.0,-7.510865884796658e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.831428178586066e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001035300374496,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,7.646693848073483e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001035298482747,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0004910987336188,285.6182861328125,294.1499938964844,296.301513671875,292.1566772460937,297.2836608886719,296.4251708984375,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424711843233126e-08,0.0010475429007783,-0.0289762318134307,0.0,0.0,0.0,-0.0104765361174941,60.0,12.549016952514648,0.0,-7.481904873429812e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.831428178586066e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001035300374496,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,7.646693848073483e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001035298482747,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0004910987336188,285.6182861328125,294.1499938964844,296.301513671875,292.1566772460937,297.2836608886719,296.4251708984375,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424711843233126e-08,0.0010475429007783,-0.0289762318134307,0.0,0.0,0.0,-0.0104765361174941,60.0,12.549016952514648,0.0,-7.481904873429812e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,9.812610369408505e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.000103331876744,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,7.632057531736791e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001033316875691,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0004901587963104,285.6089782714844,294.1499938964844,296.2347412109375,292.1455078125,297.2648010253906,296.3629455566406,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.11902105359718e-08,0.0010455377632752,-0.0283624734729528,0.0,0.0,0.0,-0.0103602837771177,60.0,12.49045181274414,0.0,-7.453286343661605e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,9.812610369408505e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.000103331876744,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,7.632057531736791e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001033316875691,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0004901587963104,285.6089782714844,294.1499938964844,296.2347412109375,292.1455078125,297.2648010253906,296.3629455566406,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.11902105359718e-08,0.0010455377632752,-0.0283624734729528,0.0,0.0,0.0,-0.0103602837771177,60.0,12.49045181274414,0.0,-7.453286343661605e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,9.79402830125764e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.000103136189864,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.617604569531977e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.000103136007965,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0004892306169494,285.5998840332031,294.1499938964844,296.1676330566406,292.134033203125,297.2450866699219,296.29998779296875,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958639329317066e-08,0.0010435576550662,-0.027756355702877,0.0,0.0,0.0,-0.0102454852312803,60.0,12.43149471282959,0.0,-7.425079218137398e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,9.79402830125764e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.000103136189864,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.617604569531977e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.000103136007965,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0004892306169494,285.5998840332031,294.1499938964844,296.1676330566406,292.134033203125,297.2450866699219,296.29998779296875,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958639329317066e-08,0.0010435576550662,-0.027756355702877,0.0,0.0,0.0,-0.0102454852312803,60.0,12.43149471282959,0.0,-7.425079218137398e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,9.77572417468764e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001029434351949,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,7.603367703268304e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.0001029432532959,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004883162910118,285.5910339355469,294.1499938964844,296.1005249023437,292.1222839355469,297.2245178222656,296.2366027832031,285.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.07305382357481e-08,0.0010416072327643,-0.0271592903882265,0.0,0.0,0.0,-0.0101324059069156,60.0,12.372313499450684,0.0,-7.397346735160681e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,9.77572417468764e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001029434351949,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,7.603367703268304e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.0001029432532959,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004883162910118,285.5910339355469,294.1499938964844,296.1005249023437,292.1222839355469,297.2245178222656,296.2366027832031,285.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.07305382357481e-08,0.0010416072327643,-0.0271592903882265,0.0,0.0,0.0,-0.0101324059069156,60.0,12.372313499450684,0.0,-7.397346735160681e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.766691800905392e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.000102848316601,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,7.596342038596049e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.000102848134702,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004878651234321,285.586669921875,294.1499938964844,296.0670471191406,292.1163330078125,297.21392822265625,296.204833984375,285.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,1.0617976720084243e-08,0.0010406447108834,-0.0268646441400051,0.0,0.0,0.0,-0.0100766038522124,60.0,12.342697143554688,0.0,-7.383680866723807e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,9.757740190252662e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0001027540420182,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,7.589378947159275e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001027538673952,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0004874179430771,285.5823669433594,294.1499938964844,296.0336303710937,292.1103515625,297.2030944824219,296.17303466796875,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397012811154,1.0506417069677813e-08,0.0010396908037364,-0.0265726149082183,0.0,0.0,0.0,-0.010021299123764,60.0,12.313091278076172,0.0,-7.370148580321256e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.740090172272176e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001025681776809,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,7.575651397928596e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001025680030579,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0004865363007411,285.5739440917969,294.1499938964844,295.96728515625,292.0982971191406,297.180908203125,296.1094970703125,285.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968265891075,0.0,0.0,0.0,-0.009912259876728,60.0,12.253960609436035,0.0,-7.343506069901198e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.740090172272176e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001025681776809,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,7.575651397928596e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001025680030579,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0004865363007411,285.5739440917969,294.1499938964844,295.96728515625,292.0982971191406,297.180908203125,296.1094970703125,285.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968265891075,0.0,0.0,0.0,-0.009912259876728,60.0,12.253960609436035,0.0,-7.343506069901198e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,9.728281293064356e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001024438242893,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,7.56646622903645e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001024436496663,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.000485946482513,285.5683288574219,294.1499938964844,295.9225769042969,292.0900573730469,297.1653747558594,296.06646728515625,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365619091317,1.0139311612533676e-08,0.0010365517809987,-0.0256115943193435,0.0,0.0,0.0,-0.0098393093794584,60.0,12.213899612426758,0.0,-7.325707684913142e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,9.722766844788566e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001023857475956,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,7.562177052022889e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001023855802486,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,0.0004856710147578,285.5657043457031,294.1499938964844,295.9017028808594,292.086181640625,297.157958984375,296.0462951660156,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070590583666217e-08,0.0010359641164541,-0.0254316851496696,0.0,0.0,0.0,-0.0098052415996789,60.0,12.195086479187012,0.0,-7.317402861417578e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.7057425591629e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.000102206468,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,7.548935536760837e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.000102206300653,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.0004848206008318,285.55767822265625,294.1499938964844,295.8371887207031,292.0740966796875,297.1342163085937,295.983642578125,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341599117964,9.858433180909289e-09,0.001034150016494,-0.0248762536793947,0.0,0.0,0.0,-0.009700066410005,60.0,12.136590003967283,0.0,-7.29179561176352e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.7057425591629e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.000102206468,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,7.548935536760837e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.000102206300653,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.0004848206008318,285.55767822265625,294.1499938964844,295.8371887207031,292.0740966796875,297.1342163085937,295.983642578125,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341599117964,9.858433180909289e-09,0.001034150016494,-0.0248762536793947,0.0,0.0,0.0,-0.009700066410005,60.0,12.136590003967283,0.0,-7.29179561176352e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.688991849543528e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001020300696836,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.53590720705688e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0001020299023366,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.00048398389481,285.54986572265625,294.1499938964844,295.7740173339844,292.06207275390625,297.1098022460937,295.9218444824219,285.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323747992515,9.649691712354524e-09,0.0010323651367798,-0.0243297424167394,0.0,0.0,0.0,-0.0095965843647718,60.0,12.07859992980957,0.0,-7.266643820003085e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.688991849543528e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001020300696836,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.53590720705688e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0001020299023366,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.00048398389481,285.54986572265625,294.1499938964844,295.7740173339844,292.06207275390625,297.1098022460937,295.9218444824219,285.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323747992515,9.649691712354524e-09,0.0010323651367798,-0.0243297424167394,0.0,0.0,0.0,-0.0095965843647718,60.0,12.07859992980957,0.0,-7.266643820003085e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,9.680705989012496e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0001019428163999,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,7.529462891397998e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0001019426563289,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0004835700383409,285.5460205078125,294.1499938964844,295.7430114746094,292.05615234375,297.0973205566406,295.89129638671875,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546442747421224e-09,0.0010314822429791,-0.0240594167262315,0.0,0.0,0.0,-0.0095453988760709,60.0,12.049838066101074,0.0,-7.254219269725581e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,9.672486339695752e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001018562543322,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,7.523068779846653e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001018560942611,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0004831594415009,285.542236328125,294.1499938964844,295.71246337890625,292.0502624511719,297.08465576171875,295.861083984375,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306157637387,9.444006465741951e-09,0.0010306063340976,-0.0237912125885486,0.0,0.0,0.0,-0.0094946175813674,60.0,12.021239280700684,0.0,-7.241902721943917e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.65622821240686e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001016850510495,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,7.510423893108964e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0001016848837025,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004823473573196,285.53485107421875,294.1499938964844,295.6528015136719,292.0387268066406,297.0589294433594,295.8016967773437,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028883154504,9.241407639137831e-09,0.0010288739576935,-0.0232607442885637,0.0,0.0,0.0,-0.0093941809609532,60.0,11.964646339416504,0.0,-7.21757373867149e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.65622821240686e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001016850510495,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,7.510423893108964e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0001016848837025,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004823473573196,285.53485107421875,294.1499938964844,295.6528015136719,292.0387268066406,297.0589294433594,295.8016967773437,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028883154504,9.241407639137831e-09,0.0010288739576935,-0.0232607442885637,0.0,0.0,0.0,-0.0093941809609532,60.0,11.964646339416504,0.0,-7.21757373867149e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.640184725867584e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001015160960378,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,7.497944898204878e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001015159359667,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0004815459542442,285.52764892578125,294.1499938964844,295.5953063964844,292.02752685546875,297.0326232910156,295.743896484375,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271733626723,9.041476012328076e-09,0.0010271643986925,-0.0227372385561466,0.0,0.0,0.0,-0.0092950658872723,60.0,11.90897274017334,0.0,-7.19360571110883e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.640184725867584e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001015160960378,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,7.497944898204878e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001015159359667,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0004815459542442,285.52764892578125,294.1499938964844,295.5953063964844,292.02752685546875,297.0326232910156,295.743896484375,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271733626723,9.041476012328076e-09,0.0010271643986925,-0.0227372385561466,0.0,0.0,0.0,-0.0092950658872723,60.0,11.90897274017334,0.0,-7.19360571110883e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,9.62435660767369e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001013494111248,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,7.48563397792168e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001013492583297,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.000480755319586,285.5206298828125,294.1499938964844,295.540283203125,292.0167541503906,297.0057983398437,295.6878662109375,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.84423378977317e-09,0.0010254777735099,-0.0222207587212324,0.0,0.0,0.0,-0.0091972844675183,60.0,11.854341506958008,0.0,-7.169999349798672e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,9.62435660767369e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001013494111248,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,7.48563397792168e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001013492583297,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.000480755319586,285.5206298828125,294.1499938964844,295.540283203125,292.0167541503906,297.0057983398437,295.6878662109375,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.84423378977317e-09,0.0010254777735099,-0.0222207587212324,0.0,0.0,0.0,-0.0091972844675183,60.0,11.854341506958008,0.0,-7.169999349798672e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.608730033505708e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0001011848580674,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,7.473479490727186e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001011847052723,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.000479974783957,285.5138244628906,294.1499938964844,295.4879455566406,292.00653076171875,296.978515625,295.6339416503906,285.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238212998956,8.649505112146016e-09,0.0010238126851618,-0.021710842847824,0.0,0.0,0.0,-0.0091007491573691,60.0,11.800932884216309,0.0,-7.146731206830736e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
