time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226440,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.608730033505708e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0001011848580674,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,7.473479490727186e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001011847052723,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.000479974783957,285.5138244628906,294.1499938964844,295.4879455566406,292.00653076171875,296.978515625,295.6339416503906,285.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238212998956,8.649505112146016e-09,0.0010238126851618,-0.021710842847824,0.0,0.0,0.0,-0.0091007491573691,60.0,11.800932884216309,0.0,-7.146731206830736e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.60103134275414e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001011037820717,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,7.467491377610713e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001011036292766,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,0.0004795902059413,285.5105285644531,294.1499938964844,295.462890625,292.0016784667969,296.96466064453125,295.6082458496094,285.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230009211227,8.553569408320527e-09,0.0010229923063889,-0.0214596185833215,0.0,0.0,0.0,-0.0090531893074512,60.0,11.774996757507324,0.0,-7.135281521186698e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,9.593393770046532e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001010233463603,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,7.461550558218732e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001010231935651,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004792086838278,285.5072937011719,294.1499938964844,295.4385986328125,291.9969482421875,296.95074462890625,295.58306884765625,285.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221870616078,8.458387767973363e-09,0.0010221785632893,-0.0212103649973869,0.0,0.0,0.0,-0.0090060047805309,60.0,11.749415397644045,0.0,-7.123931311525666e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.578232129570095e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001008636900223,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.449758413713425e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,0.0001008635445032,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004784513730555,285.5008850097656,294.1499938964844,295.3925170898437,291.98809814453125,296.9227905273437,295.5337829589844,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205711005255,8.269458007248431e-09,0.0010205628350377,-0.0207156036049127,0.0,0.0,0.0,-0.008912343531847,60.0,11.69896125793457,0.0,-7.101428423084144e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.578232129570095e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001008636900223,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.449758413713425e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,0.0001008635445032,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004784513730555,285.5008850097656,294.1499938964844,295.3925170898437,291.98809814453125,296.9227905273437,295.5337829589844,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205711005255,8.269458007248431e-09,0.0010205628350377,-0.0207156036049127,0.0,0.0,0.0,-0.008912343531847,60.0,11.69896125793457,0.0,-7.101428423084144e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,9.566883090883492e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001007441751426,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,7.440931221935898e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001007440296234,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0004778844886459,285.49615478515625,294.1499938964844,295.35986328125,291.98193359375,296.9013671875,295.49835205078125,285.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019362010993,8.128031581122741e-09,0.0010193538619205,-0.0203452315181493,0.0,0.0,0.0,-0.0088422335684299,60.0,11.661958694458008,0.0,-7.08460703435776e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,9.56330623012036e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.00010070650751,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,7.438148895744234e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0001007063619908,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0004777058202307,285.4946594238281,294.1499938964844,295.3500061035156,291.9801025390625,296.8946228027344,295.4871520996094,285.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189805179834,8.08345745895167e-09,0.0010189724853262,-0.0202284976840019,0.0,0.0,0.0,-0.0088201351463794,60.0,11.650273323059082,0.0,-7.079309227719932e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,9.54851057031192e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001005506928777,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,7.42664051358588e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001005505473585,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004769667284563,285.48858642578125,294.1499938964844,295.31134033203125,291.97296142578125,296.8663330078125,295.443115234375,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174036724492,7.899077836270862e-09,0.0010173957562074,-0.0197456236928701,0.0,0.0,0.0,-0.0087287295609712,60.0,11.603297233581545,-0.0,-7.057416695488429e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,9.54851057031192e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001005506928777,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,7.42664051358588e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001005505473585,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004769667284563,285.48858642578125,294.1499938964844,295.31134033203125,291.97296142578125,296.8663330078125,295.443115234375,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174036724492,7.899077836270862e-09,0.0010173957562074,-0.0197456236928701,0.0,0.0,0.0,-0.0087287295609712,60.0,11.603297233581545,-0.0,-7.057416695488429e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.533792763249949e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0001003957077045,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,7.415193249471486e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001003955621854,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0004762315656989,285.4826965332031,294.1499938964844,295.2765808105469,291.9667358398437,296.8379821777344,295.40203857421875,285.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158350924029,7.715673433494885e-09,0.0010158274089917,-0.0192652866244316,0.0,0.0,0.0,-0.0086378082633018,60.0,11.558091163635254,-0.0,-7.035673377231434e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.533792763249949e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0001003957077045,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,7.415193249471486e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001003955621854,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0004762315656989,285.4826965332031,294.1499938964844,295.2765808105469,291.9667358398437,296.8379821777344,295.40203857421875,285.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158350924029,7.715673433494885e-09,0.0010158274089917,-0.0192652866244316,0.0,0.0,0.0,-0.0086378082633018,60.0,11.558091163635254,-0.0,-7.035673377231434e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.526454959996045e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001003184297587,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,7.40948598831892e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0001003182915155,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0004758650320582,285.4798278808594,294.1499938964844,295.26055908203125,291.9639587402344,296.82379150390625,295.3829650878906,285.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150546440854,7.624235465186757e-09,0.0010150469606742,-0.0190258063375949,0.0,0.0,0.0,-0.0085924854502081,60.0,11.536337852478027,-0.0,-7.024845416481186e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,9.519129525870083e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0001002412900561,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,7.403788185911253e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001002411518129,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0004754991095978,285.4769897460937,294.1499938964844,295.24542236328125,291.9613647460937,296.80963134765625,295.3646240234375,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142739629372,7.532952928102077e-09,0.0010142663959413,-0.0187867283821105,0.0,0.0,0.0,-0.0085472324863076,60.0,11.514971733093262,-0.0,-7.014044456354895e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,9.5045477792155e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001000877309706,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,7.392446423182264e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001000875927275,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0004747707571368,285.4714050292969,294.1499938964844,295.2176208496094,291.956787109375,296.78131103515625,295.3295593261719,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012718421407,7.351244057929307e-09,0.0010127110872417,-0.0183108113706111,0.0,0.0,0.0,-0.0084571437910199,60.0,11.47305965423584,-0.0,-6.992569012709282e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,9.5045477792155e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001000877309706,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,7.392446423182264e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001000875927275,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0004747707571368,285.4714050292969,294.1499938964844,295.2176208496094,291.956787109375,296.78131103515625,295.3295593261719,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012718421407,7.351244057929307e-09,0.0010127110872417,-0.0183108113706111,0.0,0.0,0.0,-0.0084571437910199,60.0,11.47305965423584,-0.0,-6.992569012709282e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,9.49007153394632e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.993529238272458e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,7.381186878774315e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.993515413952991e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0004740476433653,285.46600341796875,294.1499938964844,295.1929626464844,291.95294189453125,296.7531433105469,295.29766845703125,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111758019775,7.170853688620582e-09,0.0010111687006428,-0.0178383328020572,0.0,0.0,0.0,-0.0083677172660827,60.0,11.43291473388672,-0.0,-6.97128115234591e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,9.49007153394632e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.993529238272458e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,7.381186878774315e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.993515413952991e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0004740476433653,285.46600341796875,294.1499938964844,295.1929626464844,291.95294189453125,296.7531433105469,295.29766845703125,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111758019775,7.170853688620582e-09,0.0010111687006428,-0.0178383328020572,0.0,0.0,0.0,-0.0083677172660827,60.0,11.43291473388672,-0.0,-6.97128115234591e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.475670958636329e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,9.978363959817216e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,7.369986269623041e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,9.97835086309351e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0004733283421956,285.4607849121094,294.1499938964844,295.171142578125,291.9497985839844,296.72509765625,295.2687072753906,285.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096412152051,6.991407452971998e-09,0.0010096342302858,-0.0173683147877454,0.0,0.0,0.0,-0.008278758265078,60.0,11.394335746765137,-0.0,-6.95013682161516e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.475670958636329e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,9.978363959817216e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,7.369986269623041e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,9.97835086309351e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0004733283421956,285.4607849121094,294.1499938964844,295.171142578125,291.9497985839844,296.72509765625,295.2687072753906,285.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096412152051,6.991407452971998e-09,0.0010096342302858,-0.0173683147877454,0.0,0.0,0.0,-0.008278758265078,60.0,11.394335746765137,-0.0,-6.95013682161516e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,9.461356239626184e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,9.96328963083215e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,7.358852599281818e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.963276534108444e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0004726132901851,285.4556884765625,294.1499938964844,295.15191650390625,291.947265625,296.697265625,295.2425537109375,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813031472319153e-09,0.0010081089567393,-0.0169010907411575,0.0,0.0,0.0,-0.0081903301179409,60.0,11.357217788696287,-0.0,-6.929150941914487e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,9.461356239626184e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,9.96328963083215e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,7.358852599281818e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.963276534108444e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0004726132901851,285.4556884765625,294.1499938964844,295.15191650390625,291.947265625,296.697265625,295.2425537109375,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813031472319153e-09,0.0010081089567393,-0.0169010907411575,0.0,0.0,0.0,-0.0081903301179409,60.0,11.357217788696287,-0.0,-6.929150941914487e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,9.454225801164284e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.955780842574312e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,7.353306136792526e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,9.955767745850608e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0004722571175079,285.4532470703125,294.1499938964844,295.1432189941406,291.9462280273437,296.6834716796875,295.2307434082031,285.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073573794215,6.7241785473015625e-09,0.0010073507437482,-0.0166683495044708,0.0,0.0,0.0,-0.0081462888047099,60.0,11.339309692382812,-0.0,-6.918708805869755e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,9.447120100958271e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,9.948298247763888e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,7.347779319388792e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.94828442344442e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0004719021671917,285.4508361816406,294.1499938964844,295.13507080078125,291.9453430175781,296.66973876953125,295.2195129394531,285.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635633376106398e-09,0.001006593578495,-0.0164364147931337,0.0,0.0,0.0,-0.0081023937091231,60.0,11.321701049804688,-0.0,-6.908311434017379e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,9.43299528444186e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.933424007613212e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.336793350987136e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,9.933410910889506e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0004711966612376,285.4460754394531,294.1499938964844,295.1203308105469,291.94390869140625,296.6424255371094,295.1983337402344,285.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459626611388103e-09,0.0010050869314,-0.0159753747284412,0.0,0.0,0.0,-0.0080151315778493,60.0,11.287089347839355,-0.0,-6.887665904287132e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,9.43299528444186e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.933424007613212e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.336793350987136e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,9.933410910889506e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0004711966612376,285.4460754394531,294.1499938964844,295.1203308105469,291.94390869140625,296.6424255371094,295.1983337402344,285.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459626611388103e-09,0.0010050869314,-0.0159753747284412,0.0,0.0,0.0,-0.0080151315778493,60.0,11.287089347839355,-0.0,-6.887665904287132e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,9.42121769185178e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.921020682668312e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,7.32763292035088e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,9.921008313540368e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0004706083273049,285.44219970703125,294.1499938964844,295.109375,291.94305419921875,296.6197204589844,295.1824035644531,285.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312863565227644e-09,0.0010038325563073,-0.0155909275636076,0.0,0.0,0.0,-0.007942377589643,60.0,11.25899600982666,-0.0,-6.870474322795418e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,9.418984700459988e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.918669093167408e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.325896149268374e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,9.918656724039464e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0004704967723228,285.44146728515625,294.1499938964844,295.107421875,291.94293212890625,296.61541748046875,295.17938232421875,285.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.2850360471600206e-09,0.0010035941377282,-0.0155180329456925,0.0,0.0,0.0,-0.0079285800457,60.0,11.253644943237305,-0.0,-6.867217194894695e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.405075979884714e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.904022590490058e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,7.315078255487606e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.904010221362114e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0004698020638898,285.4370422363281,294.1499938964844,295.0961303710937,291.9423217773437,296.5887145996094,295.1624755859375,285.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111726236213144e-09,0.0010021121706813,-0.0150640374049544,0.0,0.0,0.0,-0.007842662744224,60.0,11.221271514892578,-0.0,-6.846948963357137e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.405075979884714e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.904022590490058e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,7.315078255487606e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.904010221362114e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0004698020638898,285.4370422363281,294.1499938964844,295.0961303710937,291.9423217773437,296.5887145996094,295.1624755859375,285.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111726236213144e-09,0.0010021121706813,-0.0150640374049544,0.0,0.0,0.0,-0.007842662744224,60.0,11.221271514892578,-0.0,-6.846948963357137e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.391282219439744e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.889496868709102e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,7.304349128389731e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,9.889484499581158e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0004691130307037,285.4327697753906,294.1499938964844,295.0862121582031,291.9420471191406,296.5623474121094,295.1473693847656,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939838843005418e-09,0.0010006424272432,-0.0146137587726116,0.0,0.0,0.0,-0.0077574509195983,60.0,11.189827919006348,-0.0,-6.826876131071914e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.391282219439744e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.889496868709102e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,7.304349128389731e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,9.889484499581158e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0004691130307037,285.4327697753906,294.1499938964844,295.0862121582031,291.9420471191406,296.5623474121094,295.1473693847656,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939838843005418e-09,0.0010006424272432,-0.0146137587726116,0.0,0.0,0.0,-0.0077574509195983,60.0,11.189827919006348,-0.0,-6.826876131071914e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.384428267367184e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.882279118755832e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,7.299018034245819e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,9.882266022032128e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0004687706532422,285.4306945800781,294.1499938964844,295.0816650390625,291.9420166015625,296.5493469238281,295.140625,285.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854431606167054e-09,0.0009999133180826,-0.0143900206312537,0.0,0.0,0.0,-0.0077151171863079,60.0,11.174492835998535,-0.0,-6.81691361137382e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,9.377606329508126e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.875094838207588e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,7.293711678357795e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.875082469079643e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004684298764914,285.4286499023437,294.1499938964844,295.07733154296875,291.9420471191406,296.53643798828125,295.1342163085937,285.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694236055283454e-09,0.0009991864208132,-0.0141673265025019,0.0,0.0,0.0,-0.0076729753054678,60.0,11.159335136413574,-0.0,-6.80700438238091e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.364061406813562e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.860831778496504e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,7.283176819328219e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,9.86081940936856e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0004677533288486,285.4246826171875,294.1499938964844,295.0693359375,291.94219970703125,296.5107727050781,295.1220703125,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648389503249e-09,0.0009977419394999,-0.0137251857668161,0.0,0.0,0.0,-0.0075892992317676,60.0,11.129361152648926,-0.0,-6.787352901937993e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.364061406813562e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.860831778496504e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,7.283176819328219e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,9.86081940936856e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0004677533288486,285.4246826171875,294.1499938964844,295.0693359375,291.94219970703125,296.5107727050781,295.1220703125,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648389503249e-09,0.0009977419394999,-0.0137251857668161,0.0,0.0,0.0,-0.0075892992317676,60.0,11.129361152648926,-0.0,-6.787352901937993e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.350653999717906e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.84671278274618e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,7.272748916875571e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,9.846700413618235e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004670836206059,285.4208374023437,294.1499938964844,295.0619201660156,291.9425048828125,296.4855041503906,295.1111755371094,285.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875079289078,0.0,0.0,0.0,-0.0075064767152071,60.0,11.099958419799805,-0.0,-6.767927374085049e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.350653999717906e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.84671278274618e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,7.272748916875571e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,9.846700413618235e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004670836206059,285.4208374023437,294.1499938964844,295.0619201660156,291.9425048828125,296.4855041503906,295.1111755371094,285.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875079289078,0.0,0.0,0.0,-0.0075064767152071,60.0,11.099958419799805,-0.0,-6.767927374085049e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.337387018604204e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.832741488935426e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,7.262430153787136e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.832729847403245e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0004664209263864,285.41717529296875,294.1499938964844,295.0548400878906,291.9428405761719,296.4605712890625,295.1012878417969,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948996594175,-0.0128544121980667,0.0,0.0,0.0,-0.007424522191286,60.0,11.071032524108888,-0.0,-6.74873348316396e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.337387018604204e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.832741488935426e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,7.262430153787136e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.832729847403245e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0004664209263864,285.41717529296875,294.1499938964844,295.0548400878906,291.9428405761719,296.4605712890625,295.1012878417969,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948996594175,-0.0128544121980667,0.0,0.0,0.0,-0.007424522191286,60.0,11.071032524108888,-0.0,-6.74873348316396e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
