time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228780,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,9.324268467025831e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.818926628213376e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,7.252226350829005e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.818914986681192e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0004657656245399,285.41363525390625,294.1499938964844,295.0478515625,291.9431457519531,296.4360046386719,295.0921936035156,285.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,11.042458534240724,-0.0,-6.729780466230295e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,9.324268467025831e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.818926628213376e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,7.252226350829005e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.818914986681192e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0004657656245399,285.41363525390625,294.1499938964844,295.0478515625,291.9431457519531,296.4360046386719,295.0921936035156,285.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,11.042458534240724,-0.0,-6.729780466230295e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,9.317770309280604e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,9.812083590077236e-05,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,7.247171743074432e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,9.812071948545054e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0004654410295188,285.41192626953125,294.1499938964844,295.0443115234375,291.9432983398437,296.4238586425781,295.08795166015625,285.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033492080867,60.0,11.028278350830078,-0.0,-6.720402723203733e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,9.311310714110732e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.805281297303736e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.242147694341838e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,9.805269655771554e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0004651183553505,285.4102478027344,294.1499938964844,295.04071044921875,291.9433898925781,296.4118347167969,295.0838317871094,285.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,11.01414394378662,-0.0,-6.711086086852448e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.298502118326724e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.791793127078564e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,7.232185453176498e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.79178148554638e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004644785658456,285.406982421875,294.1499938964844,295.0331115722656,291.9434509277344,296.3879089355469,295.0757751464844,285.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843182668089,60.0,10.985928535461426,-0.0,-6.692633292004757e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.298502118326724e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.791793127078564e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,7.232185453176498e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.79178148554638e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004644785658456,285.406982421875,294.1499938964844,295.0331115722656,291.9434509277344,296.3879089355469,295.0757751464844,285.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843182668089,60.0,10.985928535461426,-0.0,-6.692633292004757e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,9.28687659325078e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,9.779549873201177e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,7.223142893053591e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,9.779538231668994e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0004638978280127,285.40411376953125,294.1499938964844,295.02557373046875,291.9433288574219,296.3661804199219,295.068603515625,285.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.959928512573242,-0.0,-6.675905694919494e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.285868873121216e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.778489038581029e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,7.222359272418544e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.778478124644609e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0004638475365936,285.40386962890625,294.1499938964844,295.0248718261719,291.9432983398437,296.36431884765625,295.0679626464844,285.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,10.957667350769045,-0.0,-6.674457608824015e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,9.27341025089845e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.765369031811132e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,7.212669152067974e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.765358117874712e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.000463225209387,285.40087890625,294.1499938964844,295.0157165527344,291.9428405761719,296.3409729003906,295.0602722167969,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471069736666777e-09,0.0009880828438326,-0.010765821672976,0.0,0.0,0.0,-0.0070293177850544,60.0,10.929279327392578,-0.0,-6.65655690568201e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,9.27341025089845e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.765369031811132e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,7.212669152067974e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.765358117874712e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.000463225209387,285.40087890625,294.1499938964844,295.0157165527344,291.9428405761719,296.3409729003906,295.0602722167969,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471069736666777e-09,0.0009880828438326,-0.010765821672976,0.0,0.0,0.0,-0.0070293177850544,60.0,10.929279327392578,-0.0,-6.65655690568201e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.261132800020278e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.75244038272649e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,7.203119457699358e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,9.752429468790068e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004626119043678,285.3980407714844,294.1499938964844,295.00537109375,291.9420166015625,296.3179016113281,295.0524597167969,285.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180818920518504e-09,0.0009867745684459,-0.0103649888187646,0.0,0.0,0.0,-0.0069534755311906,60.0,10.900643348693848,-0.0,-6.638939709091575e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.261132800020278e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.75244038272649e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,7.203119457699358e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,9.752429468790068e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004626119043678,285.3980407714844,294.1499938964844,295.00537109375,291.9420166015625,296.3179016113281,295.0524597167969,285.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180818920518504e-09,0.0009867745684459,-0.0103649888187646,0.0,0.0,0.0,-0.0069534755311906,60.0,10.900643348693848,-0.0,-6.638939709091575e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.255074837710708e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.746060823090374e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,7.198407547548413e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,9.746049909153952e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0004623093118425,285.39666748046875,294.1499938964844,294.9996643066406,291.9414367675781,296.30645751953125,295.0484619140625,285.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242596940429166e-09,0.000986129976809,-0.0101672131568193,0.0,0.0,0.0,-0.0069160582497715,60.0,10.88614273071289,-0.0,-6.63025616631785e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,9.249056893168016e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.73972273641266e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,7.193726196419448e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.739711822476238e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0004620086983777,285.39532470703125,294.1499938964844,294.9935913085937,291.94073486328125,296.2950744628906,295.0443725585937,285.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167604927829416e-09,0.000985488644801,-0.0099707283079624,0.0,0.0,0.0,-0.0068788812495768,60.0,10.871560096740724,-0.0,-6.621634440762136e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.23713596421294e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,9.727169526740909e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.184454443631694e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.727158612804487e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0004614132340066,285.3927307128906,294.1499938964844,294.9801330566406,291.9389343261719,296.2723693847656,295.03594970703125,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190637484727185e-09,0.000984217505902,-0.0095815369859337,0.0,0.0,0.0,-0.0068052383139729,60.0,10.842153549194336,-0.0,-6.604574309676536e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.23713596421294e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,9.727169526740909e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.184454443631694e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.727158612804487e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0004614132340066,285.3927307128906,294.1499938964844,294.9801330566406,291.9389343261719,296.2723693847656,295.03594970703125,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190637484727185e-09,0.000984217505902,-0.0095815369859337,0.0,0.0,0.0,-0.0068052383139729,60.0,10.842153549194336,-0.0,-6.604574309676536e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.225444227922708e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.714857151266187e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,7.175360951805487e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.714846964925528e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0004608292365446,285.3902587890625,294.1499938964844,294.9647521972656,291.9365539550781,296.2498474121094,295.0269470214844,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873381615449034e-09,0.0009829717455431,-0.0091998316347599,0.0,0.0,0.0,-0.0067330175079405,60.0,10.812018394470217,-0.0,-6.58786376561693e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.225444227922708e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.714857151266187e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,7.175360951805487e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.714846964925528e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0004608292365446,285.3902587890625,294.1499938964844,294.9647521972656,291.9365539550781,296.2498474121094,295.0269470214844,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873381615449034e-09,0.0009829717455431,-0.0091998316347599,0.0,0.0,0.0,-0.0067330175079405,60.0,10.812018394470217,-0.0,-6.58786376561693e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.213951125275344e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.702754323370756e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.166421710280702e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.702744137030096e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.000460255134385,285.3879089355469,294.1499938964844,294.9471740722656,291.9334716796875,296.2274169921875,295.01727294921875,285.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730172171145796e-09,0.0009817471727728,-0.0088246017694473,0.0,0.0,0.0,-0.006662021856755,60.0,10.781163215637209,-0.0,-6.57145733384823e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.213951125275344e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.702754323370756e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.166421710280702e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.702744137030096e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.000460255134385,285.3879089355469,294.1499938964844,294.9471740722656,291.9334716796875,296.2274169921875,295.01727294921875,285.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730172171145796e-09,0.0009817471727728,-0.0088246017694473,0.0,0.0,0.0,-0.006662021856755,60.0,10.781163215637209,-0.0,-6.57145733384823e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.202669752994552e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,9.690874139778316e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,7.157646905397996e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,9.690863953437656e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0004596916260197,285.3856811523437,294.1499938964844,294.9271545410156,291.9296875,296.2050170898437,295.0067749023437,285.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589599284481437e-09,0.0009805450681596,-0.0084562757983803,0.0,0.0,0.0,-0.0065923337824642,60.0,10.749436378479004,-0.0,-6.555372777938828e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.202669752994552e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,9.690874139778316e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,7.157646905397996e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,9.690863953437656e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0004596916260197,285.3856811523437,294.1499938964844,294.9271545410156,291.9296875,296.2050170898437,295.0067749023437,285.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589599284481437e-09,0.0009805450681596,-0.0084562757983803,0.0,0.0,0.0,-0.0065923337824642,60.0,10.749436378479004,-0.0,-6.555372777938828e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.197130566462874e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.685041004559024e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,7.153338810894638e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.685030818218364e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0004594149067997,285.3846435546875,294.1499938964844,294.9161682128906,291.9274597167969,296.1938171386719,295.0010681152344,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520574942683652e-09,0.0009799553081393,-0.0082754185423254,0.0,0.0,0.0,-0.0065581179223954,60.0,10.73307991027832,-0.0,-6.547482200858212e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,9.191629942506552e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.679248614702374e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,7.149060547817498e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,9.679238428361714e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0004591401957441,285.38360595703125,294.1499938964844,294.90447998046875,291.925048828125,296.1826477050781,294.99517822265625,285.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520415415073558e-09,0.0009793692734092,-0.0080958465114235,0.0,0.0,0.0,-0.0065241428092122,60.0,10.716535568237305,-0.0,-6.539652730452873e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.180747292703018e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.667788253864272e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,7.140596426324919e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,9.667778795119376e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0004585965943988,285.3816223144531,294.1499938964844,294.8788452148437,291.9195251464844,296.16021728515625,294.9828796386719,285.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316436902878195e-09,0.0009782089618965,-0.0077405325137078,0.0,0.0,0.0,-0.0064569138921797,60.0,10.682920455932615,-0.0,-6.524173556954338e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.180747292703018e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.667788253864272e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,7.140596426324919e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,9.667778795119376e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0004585965943988,285.3816223144531,294.1499938964844,294.8788452148437,291.9195251464844,296.16021728515625,294.9828796386719,285.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316436902878195e-09,0.0009782089618965,-0.0077405325137078,0.0,0.0,0.0,-0.0064569138921797,60.0,10.682920455932615,-0.0,-6.524173556954338e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,9.170080738840623e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.656555630499496e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,7.132298924261704e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.656545444158836e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.000458063732367,285.3797607421875,294.1499938964844,294.8500061035156,291.9129943847656,296.1376953125,294.96923828125,285.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.647618293762209,-0.0,-6.509019812028782e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,9.170080738840623e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.656555630499496e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,7.132298924261704e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.656545444158836e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.000458063732367,285.3797607421875,294.1499938964844,294.8500061035156,291.9129943847656,296.1376953125,294.96923828125,285.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.647618293762209,-0.0,-6.509019812028782e-08,0.0,281.294921875,283.6587219238281,294.28302001953125,295.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.460559241085265e-21,-3.7302796205426326e-21,-3.7302796205426326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
