time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,-0.0009051702800206,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754577636719,0.0,0.0,-0.0009531878749839,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,-0.0007040213095024,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,-0.0009531878749839,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896789550781,0.0,0.0,-0.0045215128920972,293.4775390625,294.1499938964844,296.4237060546875,294.1676025390625,294.1233215332031,294.2676086425781,293.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.1072016209363937,1.0968556551915757e-07,0.1072015166282653,-0.1777899265289306,0.0,0.0,0.0,-0.6635359525680542,60.0,41.32268142700195,0.0,-6.341969765344402e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,-0.0009051702800206,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754577636719,0.0,0.0,-0.0009531878749839,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,-0.0007040213095024,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,-0.0009531878749839,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896789550781,0.0,0.0,-0.0045215128920972,293.4775390625,294.1499938964844,296.4237060546875,294.1676025390625,294.1233215332031,294.2676086425781,293.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.1072016209363937,1.0968556551915757e-07,0.1072015166282653,-0.1777899265289306,0.0,0.0,0.0,-0.6635359525680542,60.0,41.32268142700195,0.0,-6.341969765344402e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815979003906,0.0,0.0,9.990304533857852e-05,296.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814147949219,0.0,0.0,0.0001052027218975,296.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48162841796875,0.0,0.0,7.770236697979271e-05,296.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4819641113281,0.0,0.0,0.0001052027218975,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025939941406,0.0,0.0,0.0004990363959223,293.626953125,294.1499938964844,296.398193359375,294.1434326171875,294.21893310546875,295.3917541503906,293.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065502189,1.7593348999866976e-08,0.0010650479234755,-0.0451428294181823,0.0,0.0,0.0,-0.0133559945970773,60.0,10.2700777053833,0.0,-7.72529702430802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815979003906,0.0,0.0,9.990304533857852e-05,296.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814147949219,0.0,0.0,0.0001052027218975,296.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48162841796875,0.0,0.0,7.770236697979271e-05,296.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4819641113281,0.0,0.0,0.0001052027218975,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025939941406,0.0,0.0,0.0004990363959223,293.626953125,294.1499938964844,296.398193359375,294.1434326171875,294.21893310546875,295.3917541503906,293.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065502189,1.7593348999866976e-08,0.0010650479234755,-0.0451428294181823,0.0,0.0,0.0,-0.0133559945970773,60.0,10.2700777053833,0.0,-7.72529702430802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48199462890625,0.0,0.0,0.0001033120934152,296.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818115234375,0.0,0.0,0.0001087926139007,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,8.03538496256806e-05,296.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823608398437,0.0,0.0,0.0001087926139007,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,0.0005160653381608,293.6260986328125,294.1499938964844,296.3857421875,294.1316223144531,294.2400207519531,295.7151184082031,293.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007795110344,1.7581580635805952e-08,0.0011007619323208,-0.0450763739645481,0.0,0.0,0.0,-0.0135316597297787,60.0,5.3287434577941895,0.0,-8.261522310704097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823608398437,0.0,0.0,0.0001032301370287,296.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822082519531,0.0,0.0,0.0001087063064915,296.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823913574219,0.0,0.0,8.029010496102273e-05,296.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,0.0001087063064915,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030822753906,0.0,0.0,0.0005156559054739,293.625244140625,294.1499938964844,296.3734436035156,294.1199951171875,294.26092529296875,295.9284362792969,293.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999061632901,1.7548236641573567e-08,0.0010998887009918,-0.0449898429214954,0.0,0.0,0.0,-0.0135121494531631,60.0,3.5157721042633057,0.0,-8.248419192113945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,0.0001031638748827,296.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828796386719,0.0,0.0,0.000108636522782,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,8.023856935324147e-05,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833984375,0.0,0.0,0.000108636522782,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50347900390625,0.0,0.0,0.0005153248785063,293.6234130859375,294.1499938964844,296.34942626953125,294.0972595214844,294.3017883300781,296.16229248046875,293.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992002207785,1.7464156343294235e-08,0.0010991826420649,-0.0447701588273048,0.0,0.0,0.0,-0.0134705333039164,60.0,2.558932065963745,0.0,-8.237832105351117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,0.0001031638748827,296.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828796386719,0.0,0.0,0.000108636522782,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,8.023856935324147e-05,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833984375,0.0,0.0,0.000108636522782,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50347900390625,0.0,0.0,0.0005153248785063,293.6234130859375,294.1499938964844,296.34942626953125,294.0972595214844,294.3017883300781,296.16229248046875,293.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992002207785,1.7464156343294235e-08,0.0010991826420649,-0.0447701588273048,0.0,0.0,0.0,-0.0134705333039164,60.0,2.558932065963745,0.0,-8.237832105351117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836120605469,0.0,0.0,0.000103075930383,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48345947265625,0.0,0.0,0.0001085439143935,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.483642578125,0.0,0.0,8.017016807571054e-05,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,0.0001085439143935,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5037841796875,0.0,0.0,0.0005148855852894,293.6215209960937,294.1499938964844,296.326171875,294.0752258300781,294.3413391113281,296.25518798828125,293.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839820265769,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4294326305389404,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836120605469,0.0,0.0,0.000103075930383,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48345947265625,0.0,0.0,0.0001085439143935,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.483642578125,0.0,0.0,8.017016807571054e-05,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,0.0001085439143935,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5037841796875,0.0,0.0,0.0005148855852894,293.6215209960937,294.1499938964844,296.326171875,294.0752258300781,294.3413391113281,296.25518798828125,293.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839820265769,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4294326305389404,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0001029650593409,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,0.0001084271643776,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,8.008393342606723e-05,296.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4844665527344,0.0,0.0,0.0001084271643776,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5039978027344,0.0,0.0,0.0005143317976035,293.6195373535156,294.1499938964844,296.3035888671875,294.0538635253906,294.3796081542969,296.28533935546875,293.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.395321846008301,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0001029650593409,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,0.0001084271643776,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,8.008393342606723e-05,296.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4844665527344,0.0,0.0,0.0001084271643776,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5039978027344,0.0,0.0,0.0005143317976035,293.6195373535156,294.1499938964844,296.3035888671875,294.0538635253906,294.3796081542969,296.28533935546875,293.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.395321846008301,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845275878906,0.0,0.0,0.0001028277474688,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.484375,0.0,0.0,0.0001082825692719,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48455810546875,0.0,0.0,7.997713692020625e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848937988281,0.0,0.0,0.0001082825692719,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.504150390625,0.0,0.0,0.0005136458785273,293.61749267578125,294.1499938964844,296.2817687988281,294.0331726074219,294.4167175292969,296.28857421875,293.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3723628520965576,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845275878906,0.0,0.0,0.0001028277474688,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.484375,0.0,0.0,0.0001082825692719,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48455810546875,0.0,0.0,7.997713692020625e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848937988281,0.0,0.0,0.0001082825692719,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.504150390625,0.0,0.0,0.0005136458785273,293.61749267578125,294.1499938964844,296.2817687988281,294.0331726074219,294.4167175292969,296.28857421875,293.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3723628520965576,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,0.0001027473990689,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48455810546875,0.0,0.0,0.0001081979644368,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,7.991464372025803e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48504638671875,0.0,0.0,0.0001081979644368,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,0.0005132445367053,293.616455078125,294.1499938964844,296.2710876464844,294.0230712890625,294.43475341796875,296.2841796875,293.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947628179565,1.6945262970580188e-08,0.0010947459377348,-0.0434143096208572,0.0,0.0,0.0,-0.0132132964208722,60.0,2.361663341522217,0.0,-8.171451781890937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848327636719,0.0,0.0,0.000102659658296,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,0.0001081055597751,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48486328125,0.0,0.0,7.98464025137946e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,0.0001081055597751,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.50421142578125,0.0,0.0,0.0005128062330186,293.6153869628906,294.1499938964844,296.2606201171875,294.0131530761719,294.4524841308594,296.2779846191406,293.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938282357528,1.6835928207115103e-08,0.0010938113555312,-0.0431285947561264,0.0,0.0,0.0,-0.0131590962409973,60.0,2.351001262664795,0.0,-8.157500985817023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850769042969,0.0,0.0,0.0001024596494971,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.00010789494263,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,7.969084254000336e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,0.00010789494263,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,0.0005118071567267,293.6131896972656,294.1499938964844,296.2401428222656,293.9937744140625,294.48712158203125,296.2626037597656,293.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916970204561,1.6586712447974605e-08,0.0010916803730651,-0.042477298527956,0.0,0.0,0.0,-0.0130355497822165,60.0,2.329606294631958,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850769042969,0.0,0.0,0.0001024596494971,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.00010789494263,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,7.969084254000336e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,0.00010789494263,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,0.0005118071567267,293.6131896972656,294.1499938964844,296.2401428222656,293.9937744140625,294.48712158203125,296.2626037597656,293.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916970204561,1.6586712447974605e-08,0.0010916803730651,-0.042477298527956,0.0,0.0,0.0,-0.0130355497822165,60.0,2.329606294631958,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852294921875,0.0,0.0,0.0001022245924104,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,0.000107647414552,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,7.950801227707416e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.000107647414552,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.50408935546875,0.0,0.0,0.0005106329917907,293.6109619140625,294.1499938964844,296.2203674316406,293.9750366210937,294.5207214355469,296.2451171875,293.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308016538619995,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852294921875,0.0,0.0,0.0001022245924104,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,0.000107647414552,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,7.950801227707416e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.000107647414552,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.50408935546875,0.0,0.0,0.0005106329917907,293.6109619140625,294.1499938964844,296.2203674316406,293.9750366210937,294.5207214355469,296.2451171875,293.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308016538619995,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853210449219,0.0,0.0,0.000101956364233,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,0.0001073649618774,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,7.929939602036029e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0001073649618774,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50390625,0.0,0.0,0.0005092931678518,293.6086730957031,294.1499938964844,296.2012634277344,293.9569396972656,294.55322265625,296.2269592285156,293.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.286198616027832,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853210449219,0.0,0.0,0.000101956364233,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,0.0001073649618774,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,7.929939602036029e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0001073649618774,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50390625,0.0,0.0,0.0005092931678518,293.6086730957031,294.1499938964844,296.2012634277344,293.9569396972656,294.55322265625,296.2269592285156,293.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.286198616027832,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,0.0001016598907881,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,0.0001070527650881,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853820800781,0.0,0.0,7.906880637165159e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856872558594,0.0,0.0,0.0001070527650881,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036926269531,0.0,0.0,0.0005078122485429,293.6063232421875,294.1499938964844,296.18280029296875,293.9394836425781,294.5846252441406,296.20880126953125,293.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264233112335205,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,0.0001016598907881,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,0.0001070527650881,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853820800781,0.0,0.0,7.906880637165159e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856872558594,0.0,0.0,0.0001070527650881,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036926269531,0.0,0.0,0.0005078122485429,293.6063232421875,294.1499938964844,296.18280029296875,293.9394836425781,294.5846252441406,296.20880126953125,293.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264233112335205,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853210449219,0.0,0.0,0.0001015032539726,296.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,0.000106887819129,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,7.89469777373597e-05,297.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.000106887819129,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035400390625,0.0,0.0,0.0005070297629572,293.6051330566406,294.1499938964844,296.173828125,293.93096923828125,294.599853515625,296.19989013671875,293.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.5395029251408232e-08,0.0010814914712682,-0.0393622480332851,0.0,0.0,0.0,-0.0124447867274284,60.0,2.25325345993042,0.0,-7.974754367978677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0001013437358778,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,0.0001067198318196,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853210449219,0.0,0.0,7.882290083216503e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856262207031,0.0,0.0,0.0001067198318196,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033874511719,0.0,0.0,0.000506232958287,293.6039428710937,294.1499938964844,296.1649780273437,293.922607421875,294.6148376464844,296.1910705566406,293.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462518677115,60.0,2.2423095703125,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48516845703125,0.0,0.0,0.0001010213818517,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.0,0.0,0.0001063803792931,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,7.85721858846955e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4854736328125,0.0,0.0,0.0001063803792931,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,0.0005046227597631,293.6015014648437,294.1499938964844,296.1477966308594,293.9063415527344,294.64404296875,296.1738586425781,293.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794617975155688e-08,0.0010763577884063,-0.0377923436462879,0.0,0.0,0.0,-0.012147138826549,60.0,2.2206642627716064,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48516845703125,0.0,0.0,0.0001010213818517,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.0,0.0,0.0001063803792931,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,7.85721858846955e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4854736328125,0.0,0.0,0.0001063803792931,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,0.0005046227597631,293.6015014648437,294.1499938964844,296.1477966308594,293.9063415527344,294.64404296875,296.1738586425781,293.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794617975155688e-08,0.0010763577884063,-0.0377923436462879,0.0,0.0,0.0,-0.012147138826549,60.0,2.2206642627716064,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849853515625,0.0,0.0,0.0001007081809802,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848327636719,0.0,0.0,0.0001060505601344,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849853515625,0.0,0.0,7.832858682377264e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0001060505601344,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025939941406,0.0,0.0,0.0005030581960454,293.5990295410156,294.1499938964844,296.1312561035156,293.89068603515625,294.6723022460937,296.1571655273437,293.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404364812037327e-08,0.0010730206267908,-0.0367717966437339,0.0,0.0,0.0,-0.011953673325479,60.0,2.199590921401977,0.0,-7.850309913237653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849853515625,0.0,0.0,0.0001007081809802,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848327636719,0.0,0.0,0.0001060505601344,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849853515625,0.0,0.0,7.832858682377264e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0001060505601344,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025939941406,0.0,0.0,0.0005030581960454,293.5990295410156,294.1499938964844,296.1312561035156,293.89068603515625,294.6723022460937,296.1571655273437,293.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404364812037327e-08,0.0010730206267908,-0.0367717966437339,0.0,0.0,0.0,-0.011953673325479,60.0,2.199590921401977,0.0,-7.850309913237653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,0.0001004185760393,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,0.000105745595647,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,7.810333772795275e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48504638671875,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021057128906,0.0,0.0,0.0005016115610487,293.5965270996094,294.1499938964844,296.11529541015625,293.8755798339844,294.6996154785156,296.1410522460937,293.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699491249397,1.404352101275208e-08,0.0010699350386857,-0.0358280576765537,0.0,0.0,0.0,-0.011774786747992,60.0,2.1793923377990723,0.0,-7.805224555568202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,0.0001004185760393,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,0.000105745595647,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,7.810333772795275e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48504638671875,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021057128906,0.0,0.0,0.0005016115610487,293.5965270996094,294.1499938964844,296.11529541015625,293.8755798339844,294.6996154785156,296.1410522460937,293.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699491249397,1.404352101275208e-08,0.0010699350386857,-0.0358280576765537,0.0,0.0,0.0,-0.011774786747992,60.0,2.1793923377990723,0.0,-7.805224555568202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.0,0.0,0.000100148950878,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842834472656,0.0,0.0,0.000105461665953,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.0,0.0,7.789362280163914e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,0.000105461665953,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,0.0005002647521905,293.593994140625,294.1499938964844,296.0999450683594,293.8610534667969,294.7260437011719,296.12548828125,293.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707570190035769e-08,0.0010670630726963,-0.0349493362009525,0.0,0.0,0.0,-0.0116082457825541,60.0,2.1601951122283936,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.0,0.0,0.000100148950878,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842834472656,0.0,0.0,0.000105461665953,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.0,0.0,7.789362280163914e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,0.000105461665953,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,0.0005002647521905,293.593994140625,294.1499938964844,296.0999450683594,293.8610534667969,294.7260437011719,296.12548828125,293.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707570190035769e-08,0.0010670630726963,-0.0349493362009525,0.0,0.0,0.0,-0.0116082457825541,60.0,2.1601951122283936,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,0.0001000145275611,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0001053201121976,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842834472656,0.0,0.0,7.778907456668094e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48455810546875,0.0,0.0,0.0001053201121976,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50128173828125,0.0,0.0,0.0004995932686142,293.5927124023437,294.1499938964844,296.0924987792969,293.8539733886719,294.7389221191406,296.1178894042969,293.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3540083720897655e-08,0.0010656306985765,-0.0345112234354019,0.0,0.0,0.0,-0.0115252146497368,60.0,2.150874376296997,0.0,-7.742539054333974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48406982421875,0.0,0.0,9.988227975554764e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48394775390625,0.0,0.0,0.0001051808503689,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4841003417969,0.0,0.0,7.768622162984684e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.484375,0.0,0.0,0.0001051808503689,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009765625,0.0,0.0,0.0004989326698705,293.5914306640625,294.1499938964844,296.085205078125,293.8470764160156,294.7516174316406,296.1104431152344,293.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642352281138,1.3375307972296469e-08,0.0010642218403518,-0.034080184996128,0.0,0.0,0.0,-0.0114435283467173,60.0,2.141724109649658,0.0,-7.722076844629555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836730957031,0.0,0.0,9.962455806089564e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4835205078125,0.0,0.0,0.0001049094571499,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836730957031,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48394775390625,0.0,0.0,0.0001049094571499,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,0.0004976452910341,293.5888366699219,294.1499938964844,296.0710144042969,293.8336486816406,294.7763366699219,296.0959777832031,293.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054194170081246e-08,0.0010614760685712,-0.0332401245832443,0.0,0.0,0.0,-0.0112843392416834,60.0,2.123974084854126,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836730957031,0.0,0.0,9.962455806089564e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4835205078125,0.0,0.0,0.0001049094571499,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836730957031,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48394775390625,0.0,0.0,0.0001049094571499,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,0.0004976452910341,293.5888366699219,294.1499938964844,296.0710144042969,293.8336486816406,294.7763366699219,296.0959777832031,293.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054194170081246e-08,0.0010614760685712,-0.0332401245832443,0.0,0.0,0.0,-0.0112843392416834,60.0,2.123974084854126,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,9.937628783518448e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,0.0001046480101649,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,7.729266508249566e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4834899902344,0.0,0.0,0.0001046480101649,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4996643066406,0.0,0.0,0.0004964051186107,293.58624267578125,294.1499938964844,296.0574035644531,293.8207702636719,294.80029296875,296.0820617675781,293.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309820786118,60.0,2.1068875789642334,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,9.937628783518448e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,0.0001046480101649,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,7.729266508249566e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4834899902344,0.0,0.0,0.0001046480101649,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4996643066406,0.0,0.0,0.0004964051186107,293.58624267578125,294.1499938964844,296.0574035644531,293.8207702636719,294.80029296875,296.0820617675781,293.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309820786118,60.0,2.1068875789642334,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
