time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4826965332031,0.0,0.0,9.914131078403444e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4825744628906,0.0,0.0,0.0001044005766743,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,7.71099075791426e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830017089844,0.0,0.0,0.0001044005766743,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989624023437,0.0,0.0,0.0004952313611283,293.5835876464844,294.1499938964844,296.0443420410156,293.80841064453125,294.823486328125,296.06866455078125,293.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452079367619716e-08,0.001056327484548,-0.0316647551953792,0.0,0.0,0.0,-0.0109858447685837,60.0,2.0905351638793945,0.0,-7.607929575215169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4826965332031,0.0,0.0,9.914131078403444e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4825744628906,0.0,0.0,0.0001044005766743,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,7.71099075791426e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830017089844,0.0,0.0,0.0001044005766743,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989624023437,0.0,0.0,0.0004952313611283,293.5835876464844,294.1499938964844,296.0443420410156,293.80841064453125,294.823486328125,296.06866455078125,293.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452079367619716e-08,0.001056327484548,-0.0316647551953792,0.0,0.0,0.0,-0.0109858447685837,60.0,2.0905351638793945,0.0,-7.607929575215169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4821472167969,0.0,0.0,9.892135130940004e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0001041689465637,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,7.69388279877603e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4824523925781,0.0,0.0,0.0001041689465637,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981994628906,0.0,0.0,0.0004941326333209,293.5809326171875,294.1499938964844,296.0318298339844,293.7965393066406,294.845947265625,296.0557861328125,293.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178017705366528e-08,0.0010539840441197,-0.0309476256370544,0.0,0.0,0.0,-0.0108499806374311,60.0,2.074947118759156,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4821472167969,0.0,0.0,9.892135130940004e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0001041689465637,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,7.69388279877603e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4824523925781,0.0,0.0,0.0001041689465637,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981994628906,0.0,0.0,0.0004941326333209,293.5809326171875,294.1499938964844,296.0318298339844,293.7965393066406,294.845947265625,296.0557861328125,293.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178017705366528e-08,0.0010539840441197,-0.0309476256370544,0.0,0.0,0.0,-0.0108499806374311,60.0,2.074947118759156,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818725585937,0.0,0.0,9.881692676572128e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48175048828125,0.0,0.0,0.0001040589850163,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818725585937,0.0,0.0,7.685760647291318e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4821472167969,0.0,0.0,0.0001040589850163,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.497802734375,0.0,0.0,0.0004936110344715,293.5796203613281,294.1499938964844,296.0257873535156,293.7908020019531,294.85693359375,296.0495300292969,293.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528838029131,1.2047908448664655e-08,0.0010528718121349,-0.0306071564555168,0.0,0.0,0.0,-0.0107854818925261,60.0,2.067429304122925,0.0,-7.558225689763276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815673828125,0.0,0.0,9.87177700153552e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814453125,0.0,0.0,0.0001039545677485,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815673828125,0.0,0.0,7.678048859816045e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818420410156,0.0,0.0,0.0001039545677485,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.0004931156872771,293.5782775878906,294.1499938964844,296.0198669433594,293.78521728515625,294.86773681640625,296.0433959960937,293.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518272174522,1.1924365495019629e-08,0.0010518153430894,-0.0302838589996099,0.0,0.0,0.0,-0.0107242353260517,60.0,2.0601255893707275,0.0,-7.543064839410364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,9.853523806668818e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,0.0001037623515003,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,7.66385201131925e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.481201171875,0.0,0.0,0.0001037623515003,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0004922039224766,293.5755920410156,294.1499938964844,296.0083923339844,293.7743530273437,294.8888244628906,296.0315246582031,293.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498821502551,1.1696932311622277e-08,0.0010498705087229,-0.0296886693686246,0.0,0.0,0.0,-0.010611486621201,60.0,2.046191453933716,0.0,-7.515195221685644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,9.853523806668818e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,0.0001037623515003,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,7.66385201131925e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.481201171875,0.0,0.0,0.0001037623515003,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0004922039224766,293.5755920410156,294.1499938964844,296.0083923339844,293.7743530273437,294.8888244628906,296.0315246582031,293.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498821502551,1.1696932311622277e-08,0.0010498705087229,-0.0296886693686246,0.0,0.0,0.0,-0.010611486621201,60.0,2.046191453933716,0.0,-7.515195221685644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4802551269531,0.0,0.0,9.837071411311626e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801330566406,0.0,0.0,0.0001035890963976,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.48028564453125,0.0,0.0,7.651055057067424e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48052978515625,0.0,0.0,0.0001035890963976,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956970214844,0.0,0.0,0.0004913820885121,293.5728759765625,294.1499938964844,295.9974670410156,293.7640075683594,294.9093322753906,296.02008056640625,293.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481288190931,1.1491941620533908e-08,0.0010481174103915,-0.0291521865874528,0.0,0.0,0.0,-0.0105098625645041,60.0,2.033024311065674,0.0,-7.490119457997936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4802551269531,0.0,0.0,9.837071411311626e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801330566406,0.0,0.0,0.0001035890963976,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.48028564453125,0.0,0.0,7.651055057067424e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48052978515625,0.0,0.0,0.0001035890963976,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956970214844,0.0,0.0,0.0004913820885121,293.5728759765625,294.1499938964844,295.9974670410156,293.7640075683594,294.9093322753906,296.02008056640625,293.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481288190931,1.1491941620533908e-08,0.0010481174103915,-0.0291521865874528,0.0,0.0,0.0,-0.0105098625645041,60.0,2.033024311065674,0.0,-7.490119457997936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47955322265625,0.0,0.0,9.823009168030694e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794311523437,0.0,0.0,0.0001034410161082,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47955322265625,0.0,0.0,7.640118565177545e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798278808594,0.0,0.0,0.0001034410161082,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4947814941406,0.0,0.0,0.0004906796384602,293.5701904296875,294.1499938964844,295.98699951171875,293.7541198730469,294.92919921875,296.0091247558594,293.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466306703165,1.1316735104571762e-08,0.0010466193780303,-0.0286936294287443,0.0,0.0,0.0,-0.0104230064898729,60.0,2.020759105682373,0.0,-7.468720042425049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47955322265625,0.0,0.0,9.823009168030694e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794311523437,0.0,0.0,0.0001034410161082,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47955322265625,0.0,0.0,7.640118565177545e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798278808594,0.0,0.0,0.0001034410161082,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4947814941406,0.0,0.0,0.0004906796384602,293.5701904296875,294.1499938964844,295.98699951171875,293.7541198730469,294.92919921875,296.0091247558594,293.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466306703165,1.1316735104571762e-08,0.0010466193780303,-0.0286936294287443,0.0,0.0,0.0,-0.0104230064898729,60.0,2.020759105682373,0.0,-7.468720042425049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4787902832031,0.0,0.0,9.811130439629778e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,0.0001033159278449,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47882080078125,0.0,0.0,7.630878826603293e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,0.0001033159278449,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49383544921875,0.0,0.0,0.0004900862695649,293.56744384765625,294.1499938964844,295.97705078125,293.74468994140625,294.948486328125,295.9985656738281,293.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453647701069,1.1168729052712932e-08,0.001045353594236,-0.0283062495291233,0.0,0.0,0.0,-0.0103496322408318,60.0,2.0093207359313965,0.0,-7.450667283137592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4787902832031,0.0,0.0,9.811130439629778e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,0.0001033159278449,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47882080078125,0.0,0.0,7.630878826603293e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,0.0001033159278449,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49383544921875,0.0,0.0,0.0004900862695649,293.56744384765625,294.1499938964844,295.97705078125,293.74468994140625,294.948486328125,295.9985656738281,293.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453647701069,1.1168729052712932e-08,0.001045353594236,-0.0283062495291233,0.0,0.0,0.0,-0.0103496322408318,60.0,2.0093207359313965,0.0,-7.450667283137592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,9.806192974792792e-05,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783020019531,0.0,0.0,0.0001032639338518,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,7.627039303770289e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,0.0001032639338518,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.49334716796875,0.0,0.0,0.0004898396437056,293.56610107421875,294.1499938964844,295.9722595214844,293.7401428222656,294.9579162597656,295.99346923828125,293.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448391549289,1.1107215591721342e-08,0.0010448280954733,-0.028145246207714,0.0,0.0,0.0,-0.0103191398084163,60.0,2.003962278366089,0.0,-7.443170346732586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47802734375,0.0,0.0,9.801859414437786e-05,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779052734375,0.0,0.0,0.0001032182990456,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47802734375,0.0,0.0,7.623668352607638e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783020019531,0.0,0.0,0.0001032182990456,297.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49285888671875,0.0,0.0,0.0004896231694146,293.5647277832031,294.1499938964844,295.9675598144531,293.7357177734375,294.9671936035156,295.9884948730469,293.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443775681778,1.1053217896517252e-08,0.0010443665087223,-0.0280039105564355,0.0,0.0,0.0,-0.0102923717349767,60.0,1.998817443847656,0.0,-7.436592852627656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,9.795118967304006e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47711181640625,0.0,0.0,0.0001031473148032,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47723388671875,0.0,0.0,7.618425297550857e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774780273437,0.0,0.0,0.0001031473148032,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918518066406,0.0,0.0,0.0004892864380963,293.5619812011719,294.1499938964844,295.95855712890625,293.7271728515625,294.98541259765625,295.978759765625,293.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436585871502,1.096922996879357e-08,0.00104364764411,-0.0277840755879879,0.0,0.0,0.0,-0.0102507323026657,60.0,1.989132642745972,0.0,-7.426368142660068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,9.795118967304006e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47711181640625,0.0,0.0,0.0001031473148032,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47723388671875,0.0,0.0,7.618425297550857e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774780273437,0.0,0.0,0.0001031473148032,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918518066406,0.0,0.0,0.0004892864380963,293.5619812011719,294.1499938964844,295.95855712890625,293.7271728515625,294.98541259765625,295.978759765625,293.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436585871502,1.096922996879357e-08,0.00104364764411,-0.0277840755879879,0.0,0.0,0.0,-0.0102507323026657,60.0,1.989132642745972,0.0,-7.426368142660068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,9.790965123102068e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47625732421875,0.0,0.0,0.0001031035790219,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,7.615195499965921e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47662353515625,0.0,0.0,0.0001031035790219,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908447265625,0.0,0.0,0.0004890789859928,293.5592346191406,294.1499938964844,295.95001220703125,293.71905517578125,295.0031433105469,295.969482421875,293.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043216092512,1.0917481141348162e-08,0.0010432051494717,-0.0276486258953809,0.0,0.0,0.0,-0.0102250780910253,60.0,1.9803889989852903,0.0,-7.420071312935762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,9.790965123102068e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47625732421875,0.0,0.0,0.0001031035790219,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,7.615195499965921e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47662353515625,0.0,0.0,0.0001031035790219,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908447265625,0.0,0.0,0.0004890789859928,293.5592346191406,294.1499938964844,295.95001220703125,293.71905517578125,295.0031433105469,295.969482421875,293.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043216092512,1.0917481141348162e-08,0.0010432051494717,-0.0276486258953809,0.0,0.0,0.0,-0.0102250780910253,60.0,1.9803889989852903,0.0,-7.420071312935762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,9.788855822989716e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47540283203125,0.0,0.0,0.0001030813655233,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,7.613554771523923e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47576904296875,0.0,0.0,0.0001030813655233,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897766113281,0.0,0.0,0.0004889736301265,293.55645751953125,294.1499938964844,295.9424133300781,293.7118835449219,295.0204162597656,295.960693359375,293.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891199941909237e-08,0.0010429804679006,-0.0275798328220844,0.0,0.0,0.0,-0.010212049819529,60.0,1.9725905656814573,0.0,-7.416874581167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,9.788855822989716e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47540283203125,0.0,0.0,0.0001030813655233,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,7.613554771523923e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47576904296875,0.0,0.0,0.0001030813655233,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897766113281,0.0,0.0,0.0004889736301265,293.55645751953125,294.1499938964844,295.9424133300781,293.7118835449219,295.0204162597656,295.960693359375,293.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891199941909237e-08,0.0010429804679006,-0.0275798328220844,0.0,0.0,0.0,-0.010212049819529,60.0,1.9725905656814573,0.0,-7.416874581167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.474609375,0.0,0.0,9.787510498426856e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4744873046875,0.0,0.0,0.0001030671992339,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4746398925781,0.0,0.0,7.612508488819003e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.474853515625,0.0,0.0,0.0001030671992339,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887084960937,0.0,0.0,0.0004889064584858,293.5537109375,294.1499938964844,295.93621826171875,293.7060241699219,295.0372314453125,295.95269775390625,293.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874437350594237e-08,0.0010428371606394,-0.0275359544903039,0.0,0.0,0.0,-0.0102037396281957,60.0,1.965934038162232,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.474609375,0.0,0.0,9.787510498426856e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4744873046875,0.0,0.0,0.0001030671992339,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4746398925781,0.0,0.0,7.612508488819003e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.474853515625,0.0,0.0,0.0001030671992339,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887084960937,0.0,0.0,0.0004889064584858,293.5537109375,294.1499938964844,295.93621826171875,293.7060241699219,295.0372314453125,295.95269775390625,293.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874437350594237e-08,0.0010428371606394,-0.0275359544903039,0.0,0.0,0.0,-0.0102037396281957,60.0,1.965934038162232,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4741516113281,0.0,0.0,9.787105227587745e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740295410156,0.0,0.0,0.0001030629355227,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47418212890625,0.0,0.0,7.612192712258548e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4743957519531,0.0,0.0,0.0001030629355227,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881591796875,0.0,0.0,0.0004888862022198,293.5523376464844,294.1499938964844,295.9336242675781,293.7035522460937,295.0455627441406,295.948974609375,293.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.962951302528381,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47369384765625,0.0,0.0,9.78687676251866e-05,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.0001030605271807,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47369384765625,0.0,0.0,7.612015178892761e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47393798828125,0.0,0.0,0.0001030605271807,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4875793457031,0.0,0.0,0.0004888747935183,293.5509338378906,294.1499938964844,295.93133544921875,293.701416015625,295.05377197265625,295.9455261230469,293.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998224854469,60.0,1.9603207111358645,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,9.786880400497466e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0001030605708365,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,7.612018089275807e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729919433594,0.0,0.0,0.0001030605708365,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864807128906,0.0,0.0,0.0004888749681413,293.54815673828125,294.1499938964844,295.9276733398437,293.69793701171875,295.06988525390625,295.9394836425781,293.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866583188828828e-08,0.0010427699889987,-0.027515398338437,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9558943510055544,0.0,-7.41388106462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,9.786880400497466e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0001030605708365,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,7.612018089275807e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729919433594,0.0,0.0,0.0001030605708365,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864807128906,0.0,0.0,0.0004888749681413,293.54815673828125,294.1499938964844,295.9276733398437,293.69793701171875,295.06988525390625,295.9394836425781,293.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866583188828828e-08,0.0010427699889987,-0.027515398338437,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9558943510055544,0.0,-7.41388106462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,9.787467570276932e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,0.0001030667408485,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,7.612474291818216e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,0.0001030667408485,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853210449219,0.0,0.0,0.0004889042465947,293.54541015625,294.1499938964844,295.9251403808594,293.695556640625,295.0856018066406,295.9347839355469,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.087388845633086e-08,0.0010428323876112,-0.027534520253539,0.0,0.0,0.0,-0.0102034667506814,60.0,1.9525737762451167,0.0,-7.414769243041519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,9.787467570276932e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,0.0001030667408485,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,7.612474291818216e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,0.0001030667408485,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853210449219,0.0,0.0,0.0004889042465947,293.54541015625,294.1499938964844,295.9251403808594,293.695556640625,295.0856018066406,295.9347839355469,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.087388845633086e-08,0.0010428323876112,-0.027534520253539,0.0,0.0,0.0,-0.0102034667506814,60.0,1.9525737762451167,0.0,-7.414769243041519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47076416015625,0.0,0.0,9.78855023276992e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0001030781495501,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,7.613316847709939e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47100830078125,0.0,0.0,0.0001030781495501,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0004889583797194,293.5426330566406,294.1499938964844,295.92364501953125,293.6941223144531,295.1009521484375,295.9311828613281,293.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887381662882945e-08,0.0010429477551952,-0.0275698378682136,0.0,0.0,0.0,-0.0102101564407348,60.0,1.9500926733016968,0.0,-7.416409886218389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47076416015625,0.0,0.0,9.78855023276992e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0001030781495501,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,7.613316847709939e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47100830078125,0.0,0.0,0.0001030781495501,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0004889583797194,293.5426330566406,294.1499938964844,295.92364501953125,293.6941223144531,295.1009521484375,295.9311828613281,293.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887381662882945e-08,0.0010429477551952,-0.0275698378682136,0.0,0.0,0.0,-0.0102101564407348,60.0,1.9500926733016968,0.0,-7.416409886218389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4697265625,0.0,0.0,9.79007309069857e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,0.0001030941857607,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4697570800781,0.0,0.0,7.614501373609528e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.469970703125,0.0,0.0,0.0001030941857607,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,0.0004890343989245,293.53985595703125,294.1499938964844,295.9230651855469,293.6935729980469,295.1159973144531,295.9285583496094,293.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431208647787,1.090635226574932e-08,0.0010431099217385,-0.027619494125247,0.0,0.0,0.0,-0.0102195609360933,60.0,1.9483858346939087,0.0,-7.418717729024139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4697265625,0.0,0.0,9.79007309069857e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,0.0001030941857607,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4697570800781,0.0,0.0,7.614501373609528e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.469970703125,0.0,0.0,0.0001030941857607,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,0.0004890343989245,293.53985595703125,294.1499938964844,295.9230651855469,293.6935729980469,295.1159973144531,295.9285583496094,293.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431208647787,1.090635226574932e-08,0.0010431099217385,-0.027619494125247,0.0,0.0,0.0,-0.0102195609360933,60.0,1.9483858346939087,0.0,-7.418717729024139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692077636719,0.0,0.0,9.791005140868948e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691162109375,0.0,0.0,0.0001031040010275,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,7.6152260589879e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001031040010275,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823303222656,0.0,0.0,0.0004890809650532,293.5384521484375,294.1499938964844,295.9231262207031,293.693603515625,295.1234130859375,295.9276733398437,293.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432201670482,1.091796431040848e-08,0.0010432093404233,-0.0276498887687921,0.0,0.0,0.0,-0.010225317440927,60.0,1.9478609561920168,0.0,-7.420130287982829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,9.792002674657851e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4685974121094,0.0,0.0,0.0001031145002343,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4687194824219,0.0,0.0,7.616001676069573e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46893310546875,0.0,0.0,0.0001031145002343,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817199707031,0.0,0.0,0.000489130790811,293.5370788574219,294.1499938964844,295.92333984375,293.69384765625,295.1307373046875,295.927001953125,293.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433265706524,1.0930391702856925e-08,0.0010433156276121,-0.0276824180036783,0.0,0.0,0.0,-0.0102314790710806,60.0,1.9474865198135376,0.0,-7.421641612381792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,9.794162906473504e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.467529296875,0.0,0.0,0.0001031372521538,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,7.617681694682688e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0001031372521538,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0004892387078143,293.5343017578125,294.1499938964844,295.92437744140625,293.6947937011719,295.1452941894531,295.9261169433594,293.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957302620795416e-08,0.0010435455478727,-0.0277528576552867,0.0,0.0,0.0,-0.0102448184043169,60.0,1.947082281112671,0.0,-7.424916503850909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,9.794162906473504e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.467529296875,0.0,0.0,0.0001031372521538,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,7.617681694682688e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0001031372521538,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0004892387078143,293.5343017578125,294.1499938964844,295.92437744140625,293.6947937011719,295.1452941894531,295.9261169433594,293.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957302620795416e-08,0.0010435455478727,-0.0277528576552867,0.0,0.0,0.0,-0.0102448184043169,60.0,1.947082281112671,0.0,-7.424916503850909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,9.796601807465775e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664306640625,0.0,0.0,0.0001031629362842,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.466552734375,0.0,0.0,7.619579264428467e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667663574219,0.0,0.0,0.0001031629362842,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.479248046875,0.0,0.0,0.0004893605364486,293.53155517578125,294.1499938964844,295.926025390625,293.6963806152344,295.1595764160156,295.92608642578125,293.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987694309960716e-08,0.0010438055032864,-0.0278324075043201,0.0,0.0,0.0,-0.010259885340929,60.0,1.9472910165786743,0.0,-7.428615589333276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,9.796601807465775e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664306640625,0.0,0.0,0.0001031629362842,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.466552734375,0.0,0.0,7.619579264428467e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667663574219,0.0,0.0,0.0001031629362842,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.479248046875,0.0,0.0,0.0004893605364486,293.53155517578125,294.1499938964844,295.926025390625,293.6963806152344,295.1595764160156,295.92608642578125,293.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987694309960716e-08,0.0010438055032864,-0.0278324075043201,0.0,0.0,0.0,-0.010259885340929,60.0,1.9472910165786743,0.0,-7.428615589333276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,9.7992095106747e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46533203125,0.0,0.0,0.0001031903957482,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654541015625,0.0,0.0,7.62160707381554e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656677246094,0.0,0.0,0.0001031903957482,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,0.0004894908051937,293.5287780761719,294.1499938964844,295.9282531738281,293.698486328125,295.1736755371094,295.9267883300781,293.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440832702443,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.948002338409424,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
