time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,9.7992095106747e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46533203125,0.0,0.0,0.0001031903957482,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654541015625,0.0,0.0,7.62160707381554e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656677246094,0.0,0.0,0.0001031903957482,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,0.0004894908051937,293.5287780761719,294.1499938964844,295.9282531738281,293.698486328125,295.1736755371094,295.9267883300781,293.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440832702443,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.948002338409424,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,9.801919804885983e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642028808594,0.0,0.0,0.000103218932054,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,7.623714918736368e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46453857421875,0.0,0.0,0.000103218932054,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4766845703125,0.0,0.0,0.000489626196213,293.5260314941406,294.1499938964844,295.9309387207031,293.7010192871094,295.18756103515625,295.9281311035156,293.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053946202821407e-08,0.0010443719802424,-0.0280058179050683,0.0,0.0,0.0,-0.0102927293628454,60.0,1.949124813079834,0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,9.801919804885983e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642028808594,0.0,0.0,0.000103218932054,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,7.623714918736368e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46453857421875,0.0,0.0,0.000103218932054,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4766845703125,0.0,0.0,0.000489626196213,293.5260314941406,294.1499938964844,295.9309387207031,293.7010192871094,295.18756103515625,295.9281311035156,293.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053946202821407e-08,0.0010443719802424,-0.0280058179050683,0.0,0.0,0.0,-0.0102927293628454,60.0,1.949124813079834,0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637451171875,0.0,0.0,9.803294233279304e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4636535644531,0.0,0.0,0.0001032334112096,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637451171875,0.0,0.0,7.624784484505653e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639587402344,0.0,0.0,0.0001032334112096,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4760437011719,0.0,0.0,0.0004896948230452,293.524658203125,294.1499938964844,295.93243408203125,293.7024230957031,295.19439697265625,295.9290771484375,293.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071072059110064e-08,0.0010445184307172,-0.0280506443232297,0.0,0.0,0.0,-0.0103012192994356,60.0,1.9498448371887207,0.0,-7.438767823941816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,9.804664296098052e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46307373046875,0.0,0.0,0.0001032478394336,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46319580078125,0.0,0.0,7.625850412296131e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46337890625,0.0,0.0,0.0001032478394336,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4753723144531,0.0,0.0,0.0004897632752545,293.5232849121094,294.1499938964844,295.9339904785156,293.70391845703125,295.2012023925781,295.9301452636719,293.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446754749864,1.1088144624693541e-08,0.0010446644155308,-0.0280953291803598,0.0,0.0,0.0,-0.0103096822276711,60.0,1.95062267780304,0.0,-7.44084687198665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,9.807379683479668e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4619140625,0.0,0.0,0.000103276426671,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620361328125,0.0,0.0,7.627961895195767e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622497558594,0.0,0.0,0.000103276426671,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740600585937,0.0,0.0,0.0004898988991044,293.5205383300781,294.1499938964844,295.93731689453125,293.7070617675781,295.2146911621094,295.9324645996094,293.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.112197089980782e-08,0.0010449535911902,-0.0281838662922382,0.0,0.0,0.0,-0.0103264516219496,60.0,1.952285647392273,0.0,-7.444968730396796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,9.807379683479668e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4619140625,0.0,0.0,0.000103276426671,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620361328125,0.0,0.0,7.627961895195767e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622497558594,0.0,0.0,0.000103276426671,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740600585937,0.0,0.0,0.0004898988991044,293.5205383300781,294.1499938964844,295.93731689453125,293.7070617675781,295.2146911621094,295.9324645996094,293.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.112197089980782e-08,0.0010449535911902,-0.0281838662922382,0.0,0.0,0.0,-0.0103264516219496,60.0,1.952285647392273,0.0,-7.444968730396796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,9.80999320745468e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46075439453125,0.0,0.0,0.0001033039516187,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608764648437,0.0,0.0,7.62999479775317e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,0.0001033039516187,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,0.0004900294588878,293.517822265625,294.1499938964844,295.9407958984375,293.7103576660156,295.2279968261719,295.9352111816406,293.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452432325109,1.1154533297030866e-08,0.00104523205664,-0.0282690953463315,0.0,0.0,0.0,-0.0103425942361354,60.0,1.9541285037994385,0.0,-7.448937111576015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,9.80999320745468e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46075439453125,0.0,0.0,0.0001033039516187,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608764648437,0.0,0.0,7.62999479775317e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,0.0001033039516187,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,0.0004900294588878,293.517822265625,294.1499938964844,295.9407958984375,293.7103576660156,295.2279968261719,295.9352111816406,293.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452432325109,1.1154533297030866e-08,0.00104523205664,-0.0282690953463315,0.0,0.0,0.0,-0.0103425942361354,60.0,1.9541285037994385,0.0,-7.448937111576015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596862792969,0.0,0.0,9.81243938440457e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,0.0001033297157846,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596862792969,0.0,0.0,7.631897460669279e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598693847656,0.0,0.0,0.0001033297157846,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0004901516949757,293.5151062011719,294.1499938964844,295.94439697265625,293.7137451171875,295.2411499023437,295.9382019042969,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455038864165,1.1185012915859716e-08,0.0010454927105456,-0.028348870575428,0.0,0.0,0.0,-0.010357704013586,60.0,1.9560587406158447,0.0,-7.452652539541307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596862792969,0.0,0.0,9.81243938440457e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,0.0001033297157846,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596862792969,0.0,0.0,7.631897460669279e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598693847656,0.0,0.0,0.0001033297157846,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0004901516949757,293.5151062011719,294.1499938964844,295.94439697265625,293.7137451171875,295.2411499023437,295.9382019042969,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455038864165,1.1185012915859716e-08,0.0010454927105456,-0.028348870575428,0.0,0.0,0.0,-0.010357704013586,60.0,1.9560587406158447,0.0,-7.452652539541307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,9.814649092731996e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584045410156,0.0,0.0,0.000103352984297,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45849609375,0.0,0.0,7.633616041857749e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.45867919921875,0.0,0.0,0.000103352984297,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700622558594,0.0,0.0,0.0004902620567008,293.51239013671875,294.1499938964844,295.9479675292969,293.7171325683594,295.2541198730469,295.94140625,293.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457392781972,1.12125411177999e-08,0.0010457281023263,-0.0284209214150905,0.0,0.0,0.0,-0.0103713516145944,60.0,1.9579883813858032,0.0,-7.456009143425035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,9.814649092731996e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584045410156,0.0,0.0,0.000103352984297,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45849609375,0.0,0.0,7.633616041857749e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.45867919921875,0.0,0.0,0.000103352984297,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700622558594,0.0,0.0,0.0004902620567008,293.51239013671875,294.1499938964844,295.9479675292969,293.7171325683594,295.2541198730469,295.94140625,293.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457392781972,1.12125411177999e-08,0.0010457281023263,-0.0284209214150905,0.0,0.0,0.0,-0.0103713516145944,60.0,1.9579883813858032,0.0,-7.456009143425035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,9.815600060392172e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577941894531,0.0,0.0,0.0001033629960147,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,7.634356006747112e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580993652344,0.0,0.0,0.0001033629960147,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693908691406,0.0,0.0,0.0004903095541521,293.51104736328125,294.1499938964844,295.94970703125,293.7187805175781,295.2605285644531,295.94305419921875,293.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458405595272,1.122439119427554e-08,0.0010458293836563,-0.0284519381821155,0.0,0.0,0.0,-0.0103772254660725,60.0,1.958909630775452,0.0,-7.457454387349571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.457275390625,0.0,0.0,9.81648627202958e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571838378906,0.0,0.0,0.0001033723237924,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.457275390625,0.0,0.0,7.635045039933175e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574890136719,0.0,0.0,0.0001033723237924,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4687194824219,0.0,0.0,0.0004903537919744,293.5097045898437,294.1499938964844,295.951416015625,293.72039794921875,295.2668762207031,295.9447021484375,293.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459348559379,1.1235428587497154e-08,0.0010459235636517,-0.0284808278083801,0.0,0.0,0.0,-0.0103826969861984,60.0,1.95979917049408,0.0,-7.458800155291101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,9.818081161938608e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559631347656,0.0,0.0,0.0001033891167026,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560852050781,0.0,0.0,7.636284863110632e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562683105469,0.0,0.0,0.0001033891167026,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,0.0004904334782622,293.50701904296875,294.1499938964844,295.9546813964844,293.7234802246094,295.27947998046875,295.947998046875,293.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461049387231,1.1255295362389006e-08,0.0010460936464369,-0.0285328235477209,0.0,0.0,0.0,-0.0103925466537475,60.0,1.9614933729171755,0.0,-7.46122381656278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,9.818081161938608e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559631347656,0.0,0.0,0.0001033891167026,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560852050781,0.0,0.0,7.636284863110632e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562683105469,0.0,0.0,0.0001033891167026,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,0.0004904334782622,293.50701904296875,294.1499938964844,295.9546813964844,293.7234802246094,295.27947998046875,295.947998046875,293.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461049387231,1.1255295362389006e-08,0.0010460936464369,-0.0285328235477209,0.0,0.0,0.0,-0.0103925466537475,60.0,1.9614933729171755,0.0,-7.46122381656278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.454833984375,0.0,0.0,9.819172555580737e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,0.0001034006199915,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548645019531,0.0,0.0,7.637134694959968e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550476074219,0.0,0.0,0.0001034006199915,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,0.0004904880188405,293.5043334960937,294.1499938964844,295.9576110839844,293.7262878417969,295.2919921875,295.9512023925781,293.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268899591243553e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992903605103,60.0,1.9629679918289185,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.454833984375,0.0,0.0,9.819172555580737e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,0.0001034006199915,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548645019531,0.0,0.0,7.637134694959968e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550476074219,0.0,0.0,0.0001034006199915,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,0.0004904880188405,293.5043334960937,294.1499938964844,295.9576110839844,293.7262878417969,295.2919921875,295.9512023925781,293.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268899591243553e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992903605103,60.0,1.9629679918289185,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,9.819756087381391e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,0.0001034067608998,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,7.637587987119332e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538269042969,0.0,0.0,0.0001034067608998,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646301269531,0.0,0.0,0.000490517122671,293.5016784667969,294.1499938964844,295.960205078125,293.7287292480469,295.3043518066406,295.9542236328125,293.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.12761648907167e-08,0.0010462721111252,-0.0285874456167221,0.0,0.0,0.0,-0.0104028927162289,60.0,1.964102029800415,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,9.819756087381391e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,0.0001034067608998,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,7.637587987119332e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538269042969,0.0,0.0,0.0001034067608998,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646301269531,0.0,0.0,0.000490517122671,293.5016784667969,294.1499938964844,295.960205078125,293.7287292480469,295.3043518066406,295.9542236328125,293.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.12761648907167e-08,0.0010462721111252,-0.0285874456167221,0.0,0.0,0.0,-0.0104028927162289,60.0,1.964102029800415,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,9.819758270168676e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523010253906,0.0,0.0,0.0001034067827276,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,7.637590169906616e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,0.0001034067827276,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632263183594,0.0,0.0,0.0004905172390863,293.4990234375,294.1499938964844,295.9622802734375,293.7306823730469,295.3164367675781,295.9568786621094,293.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462836362421,1.127619242424771e-08,0.0010462723439559,-0.0285875163972377,0.0,0.0,0.0,-0.010402905754745,60.0,1.9647183418273928,0.0,-7.463773243898687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,9.819758270168676e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523010253906,0.0,0.0,0.0001034067827276,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,7.637590169906616e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,0.0001034067827276,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632263183594,0.0,0.0,0.0004905172390863,293.4990234375,294.1499938964844,295.9622802734375,293.7306823730469,295.3164367675781,295.9568786621094,293.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462836362421,1.127619242424771e-08,0.0010462723439559,-0.0285875163972377,0.0,0.0,0.0,-0.010402905754745,60.0,1.9647183418273928,0.0,-7.463773243898687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4517517089844,0.0,0.0,9.81943667284213e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45166015625,0.0,0.0,0.0001034033994073,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4517517089844,0.0,0.0,7.637339876964688e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519348144531,0.0,0.0,0.0001034033994073,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,0.0004905012319795,293.4977111816406,294.1499938964844,295.9631042480469,293.7314758300781,295.3223571777344,295.9580078125,293.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462494101375,1.1272186739574865e-08,0.0010462381178513,-0.028577035292983,0.0,0.0,0.0,-0.0104009201750159,60.0,1.9647862911224363,0.0,-7.463284390496484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511108398437,0.0,0.0,9.818992839427664e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510498046875,0.0,0.0,0.0001033987209666,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511413574219,0.0,0.0,7.636994268978015e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0001033987209666,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,0.0004904789966531,293.49639892578125,294.1499938964844,295.9637756347656,293.73211669921875,295.3282470703125,295.95904541015625,293.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462016798555,1.1266650723484872e-08,0.0010461903875693,-0.0285625457763671,0.0,0.0,0.0,-0.0103981737047433,60.0,1.964743494987488,0.0,-7.462608664354775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,9.81777484412305e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,0.0001033858934533,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,7.636046939296648e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,0.0001033858934533,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,0.0004904181696474,293.4937744140625,294.1499938964844,295.964599609375,293.7328796386719,295.3399353027344,295.9608459472656,293.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046072342433,1.1251473530649037e-08,0.0010460610501468,-0.0285228211432695,0.0,0.0,0.0,-0.0103906523436307,60.0,1.9644017219543457,0.0,-7.46075770052812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,9.81777484412305e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,0.0001033858934533,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,7.636046939296648e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,0.0001033858934533,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,0.0004904181696474,293.4937744140625,294.1499938964844,295.964599609375,293.7328796386719,295.3399353027344,295.9608459472656,293.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046072342433,1.1251473530649037e-08,0.0010460610501468,-0.0285228211432695,0.0,0.0,0.0,-0.0103906523436307,60.0,1.9644017219543457,0.0,-7.46075770052812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486083984375,0.0,0.0,9.815648809308186e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,0.0001033635126077,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486389160156,0.0,0.0,7.634393841726705e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001033635126077,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0004903119988739,293.4911804199219,294.1499938964844,295.9646301269531,293.7329406738281,295.3514709472656,295.9622497558594,293.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045845914632,1.1224989826530418e-08,0.0010458346223458,-0.028453504666686,0.0,0.0,0.0,-0.0103775234892964,60.0,1.963469624519348,0.0,-7.45752686270862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486083984375,0.0,0.0,9.815648809308186e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,0.0001033635126077,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486389160156,0.0,0.0,7.634393841726705e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001033635126077,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0004903119988739,293.4911804199219,294.1499938964844,295.9646301269531,293.7329406738281,295.3514709472656,295.9622497558594,293.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045845914632,1.1224989826530418e-08,0.0010458346223458,-0.028453504666686,0.0,0.0,0.0,-0.0103775234892964,60.0,1.963469624519348,0.0,-7.45752686270862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,9.812683128984644e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,0.0001033322769217,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,7.632086635567248e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4475402832031,0.0,0.0,0.0001033322769217,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576721191406,0.0,0.0,0.0004901638603769,293.48858642578125,294.1499938964844,295.9638061523437,293.7321472167969,295.3628234863281,295.9630126953125,293.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455298470333,1.1188035387021957e-08,0.0010455186711624,-0.0283567812293767,0.0,0.0,0.0,-0.0103592034429311,60.0,1.9617499113082888,0.0,-7.453020600678428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,9.812683128984644e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,0.0001033322769217,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,7.632086635567248e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4475402832031,0.0,0.0,0.0001033322769217,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576721191406,0.0,0.0,0.0004901638603769,293.48858642578125,294.1499938964844,295.9638061523437,293.7321472167969,295.3628234863281,295.9630126953125,293.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455298470333,1.1188035387021957e-08,0.0010455186711624,-0.0283567812293767,0.0,0.0,0.0,-0.0103592034429311,60.0,1.9617499113082888,0.0,-7.453020600678428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,9.80873592197895e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460144042969,0.0,0.0,0.0001032907166518,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,7.629016909049824e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462585449219,0.0,0.0,0.0001032907166518,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562683105469,0.0,0.0,0.0004899667110294,293.4860534667969,294.1499938964844,295.9620361328125,293.73046875,295.3738098144531,295.96270751953125,293.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451093548908,1.113885694792316e-08,0.0010450981790199,-0.0282280631363391,0.0,0.0,0.0,-0.0103348242118954,60.0,1.958956480026245,0.0,-7.447026462159556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,9.80873592197895e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460144042969,0.0,0.0,0.0001032907166518,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,7.629016909049824e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462585449219,0.0,0.0,0.0001032907166518,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562683105469,0.0,0.0,0.0004899667110294,293.4860534667969,294.1499938964844,295.9620361328125,293.73046875,295.3738098144531,295.96270751953125,293.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451093548908,1.113885694792316e-08,0.0010450981790199,-0.0282280631363391,0.0,0.0,0.0,-0.0103348242118954,60.0,1.958956480026245,0.0,-7.447026462159556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,9.806475281948224e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44537353515625,0.0,0.0,0.0001032669097185,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454650878906,0.0,0.0,7.627258310094476e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44561767578125,0.0,0.0,0.0001032669097185,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45556640625,0.0,0.0,0.0004898537299595,293.4847717285156,294.1499938964844,295.96075439453125,293.729248046875,295.3792419433594,295.9623413085937,293.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104486849159,1.111068659298553e-08,0.0010448573157191,-0.0281543303281068,0.0,0.0,0.0,-0.0103208580985665,60.0,1.957337498664856,0.0,-7.443593119660363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,9.803917782846838e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,0.0001032399741234,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,7.625269063282758e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,0.0001032399741234,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548645019531,0.0,0.0,0.0004897260223515,293.4834899902344,294.1499938964844,295.9591979980469,293.727783203125,295.3846130371094,295.96173095703125,293.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445959633216,1.1078820527643533e-08,0.001044584903866,-0.0280709248036146,0.0,0.0,0.0,-0.0103050619363784,60.0,1.9554753303527832,0.0,-7.439711424694907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,9.797991515370086e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434509277344,0.0,0.0,0.0001031775755109,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,7.620660471729934e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,0.0001031775755109,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0004894299781881,293.48095703125,294.1499938964844,295.9552307128906,293.7240295410156,295.3951416015625,295.9598083496094,293.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439646430313,1.1004986255613858e-08,0.0010439535835757,-0.0278776679188013,0.0,0.0,0.0,-0.0102684590965509,60.0,1.95096218585968,0.0,-7.4307202169166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,9.797991515370086e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434509277344,0.0,0.0,0.0001031775755109,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,7.620660471729934e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,0.0001031775755109,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0004894299781881,293.48095703125,294.1499938964844,295.9552307128906,293.7240295410156,295.3951416015625,295.9598083496094,293.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439646430313,1.1004986255613858e-08,0.0010439535835757,-0.0278776679188013,0.0,0.0,0.0,-0.0102684590965509,60.0,1.95096218585968,0.0,-7.4307202169166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,9.791019692784177e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.0001031041538226,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,7.615237700520083e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44244384765625,0.0,0.0,0.0001031041538226,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0004890817217528,293.4784851074219,294.1499938964844,295.95001220703125,293.71905517578125,295.4053649902344,295.956787109375,293.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432217968627,1.0918117965275089e-08,0.0010432108538225,-0.0276502911001443,0.0,0.0,0.0,-0.0102253947407007,60.0,1.9453033208847048,0.0,-7.42014876209396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,9.791019692784177e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.0001031041538226,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,7.615237700520083e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44244384765625,0.0,0.0,0.0001031041538226,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0004890817217528,293.4784851074219,294.1499938964844,295.95001220703125,293.71905517578125,295.4053649902344,295.956787109375,293.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432217968627,1.0918117965275089e-08,0.0010432108538225,-0.0276502911001443,0.0,0.0,0.0,-0.0102253947407007,60.0,1.9453033208847048,0.0,-7.42014876209396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,9.78339885477908e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001030239000101,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,7.609309977851808e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,0.0001030239000101,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506530761719,0.0,0.0,0.0004887010436505,293.4759826660156,294.1499938964844,295.9425354003906,293.7128601074219,295.4152526855469,295.952392578125,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823162810424948e-08,0.0010423988569527,-0.0274017415940761,0.0,0.0,0.0,-0.0101783210411667,60.0,1.9382264614105225,0.0,-7.408601732095121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,9.78339885477908e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001030239000101,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,7.609309977851808e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,0.0001030239000101,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506530761719,0.0,0.0,0.0004887010436505,293.4759826660156,294.1499938964844,295.9425354003906,293.7128601074219,295.4152526855469,295.952392578125,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823162810424948e-08,0.0010423988569527,-0.0274017415940761,0.0,0.0,0.0,-0.0101783210411667,60.0,1.9382264614105225,0.0,-7.408601732095121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
