time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397277832031,0.0,0.0,9.775820217328146e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,0.000102944097307,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397277832031,0.0,0.0,7.603415724588558e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.000102944097307,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,0.0004883224610239,293.4735412597656,294.1499938964844,295.9320983886719,293.7054138183594,295.4247436523437,295.9460754394531,293.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728742338983466e-08,0.0010415915166959,-0.0271545872092247,0.0,0.0,0.0,-0.0101315136998891,60.0,1.9292423725128167,0.0,-7.397128598540803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397277832031,0.0,0.0,9.775820217328146e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,0.000102944097307,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397277832031,0.0,0.0,7.603415724588558e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.000102944097307,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,0.0004883224610239,293.4735412597656,294.1499938964844,295.9320983886719,293.7054138183594,295.4247436523437,295.9460754394531,293.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728742338983466e-08,0.0010415915166959,-0.0271545872092247,0.0,0.0,0.0,-0.0101315136998891,60.0,1.9292423725128167,0.0,-7.397128598540803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390869140625,0.0,0.0,9.772034536581486e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.0001029042323352,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390869140625,0.0,0.0,7.600471144542098e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.0001029042323352,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,0.0004881333443336,293.4723205566406,294.1499938964844,295.92584228515625,293.7012634277344,295.4292907714844,295.9419250488281,293.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411988478153,1.0681570294934772e-08,0.0010411882540211,-0.027031110599637,0.0,0.0,0.0,-0.0101081281900405,60.0,1.9238518476486208,0.0,-7.391400203005105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384460449219,0.0,0.0,9.768252493813634e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383544921875,0.0,0.0,0.0001028644037432,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384460449219,0.0,0.0,7.597529474878684e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0001028644037432,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,0.0004879444313701,293.4710998535156,294.1499938964844,295.9189147949219,293.6968688964844,295.4337158203125,295.93719482421875,293.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407959343865,1.0634446212520745e-08,0.0010407852241769,-0.026907755061984,0.0,0.0,0.0,-0.0100847668945789,60.0,1.9180066585540767,0.0,-7.3856796234395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,9.760696411831304e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0001027848338708,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,7.591652683913708e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0001027848338708,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0004875670128967,293.4686889648437,294.1499938964844,295.9031677246094,293.6872863769531,295.4422912597656,295.926513671875,293.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540306405459889e-08,0.0010399803286418,-0.0266613271087408,0.0,0.0,0.0,-0.0100380983203649,60.0,1.9053947925567627,0.0,-7.374258359504894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,9.760696411831304e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0001027848338708,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,7.591652683913708e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0001027848338708,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0004875670128967,293.4686889648437,294.1499938964844,295.9031677246094,293.6872863769531,295.4422912597656,295.926513671875,293.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540306405459889e-08,0.0010399803286418,-0.0266613271087408,0.0,0.0,0.0,-0.0100380983203649,60.0,1.9053947925567627,0.0,-7.374258359504894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,9.753162157721816e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358215332031,0.0,0.0,0.000102705496829,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,7.585792627651244e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,0.000102705496829,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,0.0004871906421612,293.46630859375,294.1499938964844,295.8851318359375,293.6767578125,295.4502868652344,295.9133605957031,293.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446430387389682e-08,0.0010391775285825,-0.0264155827462673,0.0,0.0,0.0,-0.0099915591999888,60.0,1.8908274173736568,0.0,-7.362877596506223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,9.753162157721816e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358215332031,0.0,0.0,0.000102705496829,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,7.585792627651244e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,0.000102705496829,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,0.0004871906421612,293.46630859375,294.1499938964844,295.8851318359375,293.6767578125,295.4502868652344,295.9133605957031,293.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446430387389682e-08,0.0010391775285825,-0.0264155827462673,0.0,0.0,0.0,-0.0099915591999888,60.0,1.8908274173736568,0.0,-7.362877596506223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,9.745647548697887e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.000102626356238,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,7.579947850899771e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,0.000102626356238,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.000486815260956,293.4639587402344,294.1499938964844,295.8650207519531,293.6654357910156,295.4577331542969,295.89794921875,293.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352800394741736e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,-0.0099451430141925,60.0,1.8746654987335205,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,9.745647548697887e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.000102626356238,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,7.579947850899771e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,0.000102626356238,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.000486815260956,293.4639587402344,294.1499938964844,295.8650207519531,293.6654357910156,295.4577331542969,295.89794921875,293.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352800394741736e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,-0.0099451430141925,60.0,1.8746654987335205,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,9.73815331235528e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43328857421875,0.0,0.0,0.0001025474484777,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.57411980885081e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335021972656,0.0,0.0,0.0001025474484777,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,0.0004864409274887,293.4616394042969,294.1499938964844,295.8430480957031,293.6533508300781,295.4645690917969,295.88055419921875,293.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259433302906018e-08,0.0010375786805525,-0.0259260609745979,0.0,0.0,0.0,-0.0098988572135567,60.0,1.8571583032608032,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,9.73815331235528e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43328857421875,0.0,0.0,0.0001025474484777,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.57411980885081e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335021972656,0.0,0.0,0.0001025474484777,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,0.0004864409274887,293.4616394042969,294.1499938964844,295.8430480957031,293.6533508300781,295.4645690917969,295.88055419921875,293.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259433302906018e-08,0.0010375786805525,-0.0259260609745979,0.0,0.0,0.0,-0.0098988572135567,60.0,1.8571583032608032,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,9.734417835716158e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0001025081073748,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,7.571213791379705e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328918457031,0.0,0.0,0.0001025081073748,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416198730469,0.0,0.0,0.0004862543428316,293.4604797363281,294.1499938964844,295.8314208984375,293.6470642089844,295.4677124023437,295.8709411621094,293.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.0212889201000053e-08,0.0010371806565672,-0.0258042141795158,0.0,0.0,0.0,-0.0098757836967706,60.0,1.8478190898895264,0.0,-7.334604390507593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,9.730686724651604e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320068359375,0.0,0.0,0.0001024688172037,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,7.568312139483169e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322509765625,0.0,0.0,0.0001024688172037,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0004860679619014,293.4593505859375,294.1499938964844,295.8194580078125,293.6406555175781,295.470703125,295.8609619140625,293.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367933427914,1.0166400166156109e-08,0.0010367832146584,-0.0256825108081102,0.0,0.0,0.0,-0.0098527371883392,60.0,1.838269591331482,0.0,-7.328982576382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,9.72323614405468e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307556152344,0.0,0.0,0.0001023903605528,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,7.562516839243472e-05,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4309997558594,0.0,0.0,0.0001023903605528,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395446777344,0.0,0.0,0.0004856957821175,293.4570617675781,294.1499938964844,295.7944641113281,293.6273803710937,295.47637939453125,295.8403015136719,293.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.007357219862115e-08,0.0010359893785789,-0.02543949149549,0.0,0.0,0.0,-0.0098067177459597,60.0,1.8187326192855835,0.0,-7.317763106584607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,9.72323614405468e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307556152344,0.0,0.0,0.0001023903605528,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,7.562516839243472e-05,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4309997558594,0.0,0.0,0.0001023903605528,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395446777344,0.0,0.0,0.0004856957821175,293.4570617675781,294.1499938964844,295.7944641113281,293.6273803710937,295.47637939453125,295.8403015136719,293.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.007357219862115e-08,0.0010359893785789,-0.02543949149549,0.0,0.0,0.0,-0.0098067177459597,60.0,1.8187326192855835,0.0,-7.317763106584607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295654296875,0.0,0.0,9.715816850075498e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42950439453125,0.0,0.0,0.0001023122313199,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,7.556746277259663e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,0.0001023122313199,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43817138671875,0.0,0.0,0.0004853251739405,293.4548034667969,294.1499938964844,295.768310546875,293.6137084960937,295.4814453125,295.81805419921875,293.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352089302614,9.981129700520341e-09,0.0010351989185437,-0.0251974798738956,0.0,0.0,0.0,-0.0097608910873532,60.0,1.798195481300354,0.0,-7.30659976966308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295654296875,0.0,0.0,9.715816850075498e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42950439453125,0.0,0.0,0.0001023122313199,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,7.556746277259663e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,0.0001023122313199,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43817138671875,0.0,0.0,0.0004853251739405,293.4548034667969,294.1499938964844,295.768310546875,293.6137084960937,295.4814453125,295.81805419921875,293.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352089302614,9.981129700520341e-09,0.0010351989185437,-0.0251974798738956,0.0,0.0,0.0,-0.0097608910873532,60.0,1.798195481300354,0.0,-7.30659976966308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,9.711677557788788e-05,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0001022686410578,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42889404296875,0.0,0.0,7.553526666015387e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,0.0001022686410578,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374084472656,0.0,0.0,0.0004851183912251,293.4535522460937,294.1499938964844,295.75323486328125,293.6058654785156,295.4839172363281,295.80487060546875,293.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034767832607,9.929555844223614e-09,0.0010347579373046,-0.0250624567270278,0.0,0.0,0.0,-0.0097353234887123,60.0,1.786287784576416,0.0,-7.300374704755086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,9.708425932331012e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.0,0.0,0.0001022344004013,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283447265625,0.0,0.0,7.550997543148696e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.428466796875,0.0,0.0,0.0001022344004013,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43682861328125,0.0,0.0,0.0004849559627473,293.4525756835937,294.1499938964844,295.7412109375,293.59967041015625,295.48583984375,295.79449462890625,293.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344213806092,9.889043361965832e-09,0.0010344114853069,-0.0249563939869403,0.0,0.0,0.0,-0.0097152395173907,60.0,1.7769314050674438,0.0,-7.295487591818528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,9.70106484601274e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,0.0001021568823489,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,7.545272092102095e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0001021568823489,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,0.0004845882649533,293.45037841796875,294.1499938964844,295.71337890625,293.5853881835937,295.4896545410156,295.7698669433594,293.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336370905861,9.797328281990758e-09,0.001033627311699,-0.0247162766754627,0.0,0.0,0.0,-0.009669772349298,60.0,1.755119800567627,0.0,-7.284427994136422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,9.70106484601274e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,0.0001021568823489,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,7.545272092102095e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0001021568823489,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,0.0004845882649533,293.45037841796875,294.1499938964844,295.71337890625,293.5853881835937,295.4896545410156,295.7698669433594,293.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336370905861,9.797328281990758e-09,0.001033627311699,-0.0247162766754627,0.0,0.0,0.0,-0.009669772349298,60.0,1.755119800567627,0.0,-7.284427994136422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,9.697399218566716e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263916015625,0.0,0.0,0.0001021182833937,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264831542969,0.0,0.0,7.542421371908858e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,0.0001021182833937,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,0.0004844051727559,293.44927978515625,294.1499938964844,295.69927978515625,293.57818603515625,295.4912414550781,295.7571105957031,293.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332466335967,9.751660812185037e-09,0.0010332368547096,-0.0245967134833335,0.0,0.0,0.0,-0.0096471337601542,60.0,1.7440274953842163,0.0,-7.27892484064796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,9.693740867078304e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42578125,0.0,0.0,0.0001020797571982,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,7.539575744885951e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259948730469,0.0,0.0,0.0001020797571982,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341125488281,0.0,0.0,0.0004842224298045,293.4482116699219,294.1499938964844,295.6850891113281,293.57098388671875,295.49267578125,295.74420166015625,293.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328567586839,9.706076831150769e-09,0.0010328470962122,-0.0244773682206869,0.0,0.0,0.0,-0.0096245352178812,60.0,1.732883095741272,0.0,-7.27343305584327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,9.686440171208233e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.00010200287943,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42462158203125,0.0,0.0,7.533898315159604e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247436523437,0.0,0.0,0.00010200287943,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,0.0004838577588088,293.4460754394531,294.1499938964844,295.6565246582031,293.5565185546875,295.4952087402344,295.7181091308594,293.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320789879187,9.615122031902956e-09,0.001032069325447,-0.0242392346262931,0.0,0.0,0.0,-0.0095794452354311,60.0,1.710519552230835,0.0,-7.262482171199738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,9.686440171208233e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.00010200287943,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42462158203125,0.0,0.0,7.533898315159604e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247436523437,0.0,0.0,0.00010200287943,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,0.0004838577588088,293.4460754394531,294.1499938964844,295.6565246582031,293.5565185546875,295.4952087402344,295.7181091308594,293.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320789879187,9.615122031902956e-09,0.001032069325447,-0.0242392346262931,0.0,0.0,0.0,-0.0095794452354311,60.0,1.710519552230835,0.0,-7.262482171199738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,9.679178765509278e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0001019264091155,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42340087890625,0.0,0.0,7.528249989263713e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42352294921875,0.0,0.0,0.0001019264091155,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,0.000483495008666,293.4439392089844,294.1499938964844,295.6279296875,293.5421142578125,295.4971618652344,295.69158935546875,293.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313051752746,9.524642408109685e-09,0.0010312956292182,-0.0240023378282785,0.0,0.0,0.0,-0.0095345908775925,60.0,1.688109278678894,0.0,-7.251596656487892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,9.679178765509278e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0001019264091155,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42340087890625,0.0,0.0,7.528249989263713e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42352294921875,0.0,0.0,0.0001019264091155,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,0.000483495008666,293.4439392089844,294.1499938964844,295.6279296875,293.5421142578125,295.4971618652344,295.69158935546875,293.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313051752746,9.524642408109685e-09,0.0010312956292182,-0.0240023378282785,0.0,0.0,0.0,-0.0095345908775925,60.0,1.688109278678894,0.0,-7.251596656487892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4221496582031,0.0,0.0,9.67195228440687e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0001018503171508,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,7.522629312006757e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223022460937,0.0,0.0,0.0001018503171508,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,0.0004831340338569,293.4418640136719,294.1499938964844,295.5995483398437,293.5278625488281,295.4985656738281,295.6648254394531,293.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030535204336,9.434610426239942e-09,0.0010305257746949,-0.0237666107714176,0.0,0.0,0.0,-0.0094899581745266,60.0,1.6658207178115845,0.0,-7.240773669536793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4221496582031,0.0,0.0,9.67195228440687e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0001018503171508,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,7.522629312006757e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223022460937,0.0,0.0,0.0001018503171508,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,0.0004831340338569,293.4418640136719,294.1499938964844,295.5995483398437,293.5278625488281,295.4985656738281,295.6648254394531,293.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030535204336,9.434610426239942e-09,0.0010305257746949,-0.0237666107714176,0.0,0.0,0.0,-0.0094899581745266,60.0,1.6658207178115845,0.0,-7.240773669536793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,9.664760727901012e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208984375,0.0,0.0,0.0001017745889839,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,7.517036283388734e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42108154296875,0.0,0.0,0.0001017745889839,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288330078125,0.0,0.0,0.0004827748343814,293.4397888183594,294.1499938964844,295.5715637207031,293.5138854980469,295.4994812011719,295.6380920410156,293.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297690751031,9.345011875439012e-09,0.001029759645462,-0.0235320162028074,0.0,0.0,0.0,-0.0094455406069755,60.0,1.6437820196151731,0.0,-7.230009657632763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,9.664760727901012e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208984375,0.0,0.0,0.0001017745889839,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,7.517036283388734e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42108154296875,0.0,0.0,0.0001017745889839,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288330078125,0.0,0.0,0.0004827748343814,293.4397888183594,294.1499938964844,295.5715637207031,293.5138854980469,295.4994812011719,295.6380920410156,293.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297690751031,9.345011875439012e-09,0.001029759645462,-0.0235320162028074,0.0,0.0,0.0,-0.0094455406069755,60.0,1.6437820196151731,0.0,-7.230009657632763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,9.661182411946356e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4202880859375,0.0,0.0,0.0001017368995235,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,7.514253229601309e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0001017368995235,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281616210937,0.0,0.0,0.0004825960495509,293.43878173828125,294.1499938964844,295.5578308105469,293.5070495605469,295.4997253417969,295.62481689453125,293.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293878149241,9.300423542413228e-09,0.0010293785016983,-0.0234152693301439,0.0,0.0,0.0,-0.0094234365969896,60.0,1.6329472064971924,0.0,-7.224656428661548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,9.657611371949316e-05,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001016992973745,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,7.511475268984213e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,0.0001016992973745,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.000482417672174,293.437744140625,294.1499938964844,295.54425048828125,293.50030517578125,295.4998779296875,295.611572265625,293.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029007253237,9.255932020835192e-09,0.0010289980564266,-0.0232987739145755,0.0,0.0,0.0,-0.009401380084455,60.0,1.6222106218338013,0.0,-7.21931670000231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185485839844,0.0,0.0,9.650495485402644e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,0.000101624369563,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185485839844,0.0,0.0,7.505941175622866e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186706542969,0.0,0.0,0.000101624369563,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0004820622561965,293.43572998046875,294.1499938964844,295.517822265625,293.4871520996094,295.4999694824219,295.58526611328125,293.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028249040246,9.1672776036944e-09,0.0010282398434355,-0.0230666436254978,0.0,0.0,0.0,-0.0093574300408363,60.0,1.6010050773620603,0.0,-7.208682717418925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185485839844,0.0,0.0,9.650495485402644e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,0.000101624369563,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185485839844,0.0,0.0,7.505941175622866e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186706542969,0.0,0.0,0.000101624369563,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0004820622561965,293.43572998046875,294.1499938964844,295.517822265625,293.4871520996094,295.4999694824219,295.58526611328125,293.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028249040246,9.1672776036944e-09,0.0010282398434355,-0.0230666436254978,0.0,0.0,0.0,-0.0093574300408363,60.0,1.6010050773620603,0.0,-7.208682717418925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,9.64342470979318e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41729736328125,0.0,0.0,0.0001015499074128,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,7.500441279262304e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41748046875,0.0,0.0,0.0001015499074128,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,0.00048170905211,293.4337463378906,294.1499938964844,295.49249267578125,293.474609375,295.4996337890625,295.5595092773437,293.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274956002831,9.079180962601184e-09,0.001027486519888,-0.0228359680622816,0.0,0.0,0.0,-0.0093137566000223,60.0,1.5805718898773191,0.0,-7.198122631280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,9.64342470979318e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41729736328125,0.0,0.0,0.0001015499074128,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,7.500441279262304e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41748046875,0.0,0.0,0.0001015499074128,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,0.00048170905211,293.4337463378906,294.1499938964844,295.49249267578125,293.474609375,295.4996337890625,295.5595092773437,293.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274956002831,9.079180962601184e-09,0.001027486519888,-0.0228359680622816,0.0,0.0,0.0,-0.0093137566000223,60.0,1.5805718898773191,0.0,-7.198122631280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165954589844,0.0,0.0,9.638926712796092e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165344238281,0.0,0.0,0.0001015025409287,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165954589844,0.0,0.0,7.496942998841405e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167175292969,0.0,0.0,0.0001015025409287,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241027832031,0.0,0.0,0.0004814843414351,293.4324645996094,294.1499938964844,295.4769592285156,293.4669189453125,295.4991455078125,295.5434875488281,293.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270163184031,9.023134239782848e-09,0.0010270073544234,-0.0226892121136188,0.0,0.0,0.0,-0.0092859724536538,60.0,1.568057894706726,0.0,-7.19140871296986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,9.636397589929402e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161071777344,0.0,0.0,0.0001014759109239,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,7.494976307498291e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,0.0001014759109239,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42364501953125,0.0,0.0,0.0004813580308109,293.4317626953125,294.1499938964844,295.4684753417969,293.4627380371094,295.4989013671875,295.53448486328125,293.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267468169331,8.991629663057665e-09,0.0010267378529533,-0.0226067174226045,0.0,0.0,0.0,-0.0092703532427549,60.0,1.5610191822052002,0.0,-7.18763644158571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,9.629415581002831e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,0.0001014023800962,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,7.489545532735065e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,0.0001014023800962,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.0004810092505067,293.4298095703125,294.1499938964844,295.446044921875,293.45166015625,295.497802734375,295.5104064941406,293.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904635251383297e-09,0.0010259939590469,-0.022378921508789,0.0,0.0,0.0,-0.0092272264882922,60.0,1.542514085769653,0.0,-7.177224148335881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
