time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,9.629415581002831e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,0.0001014023800962,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,7.489545532735065e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,0.0001014023800962,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.0004810092505067,293.4298095703125,294.1499938964844,295.446044921875,293.45166015625,295.497802734375,295.5104064941406,293.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904635251383297e-09,0.0010259939590469,-0.022378921508789,0.0,0.0,0.0,-0.0092272264882922,60.0,1.542514085769653,0.0,-7.177224148335881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,9.62594713200815e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,0.0001013658620649,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,7.486847607651725e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145202636719,0.0,0.0,0.0001013658620649,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217529296875,0.0,0.0,0.000480835995404,293.4288635253906,294.1499938964844,295.4354858398437,293.44647216796875,295.4971008300781,295.4989318847656,293.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256334207952,8.861422706729627e-09,0.0010256245732307,-0.0222657676786184,0.0,0.0,0.0,-0.0092058042064309,60.0,1.533860445022583,0.0,-7.172054949933226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,9.622487414162606e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,0.0001013294240692,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,7.484156958526e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,0.0001013294240692,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211120605469,0.0,0.0,0.0004806631768587,293.4278869628906,294.1499938964844,295.4253845214844,293.4414978027344,295.496337890625,295.4877319335937,293.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.81831763166474e-09,0.0010252560023218,-0.0221528951078653,0.0,0.0,0.0,-0.0091844359412789,60.0,1.525452733039856,0.0,-7.166899962385288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41259765625,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41278076171875,0.0,0.0,0.0001012568172882,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004803187330253,293.4259948730469,294.1499938964844,295.40673828125,293.4323425292969,295.4946594238281,295.4659423828125,293.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732408574019246e-09,0.0010245213052257,-0.0219279360026121,0.0,0.0,0.0,-0.0091418465599417,60.0,1.5092546939849854,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41259765625,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41278076171875,0.0,0.0,0.0001012568172882,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004803187330253,293.4259948730469,294.1499938964844,295.40673828125,293.4323425292969,295.4946594238281,295.4659423828125,293.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732408574019246e-09,0.0010245213052257,-0.0219279360026121,0.0,0.0,0.0,-0.0091418465599417,60.0,1.5092546939849854,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114990234375,0.0,0.0,9.608758409740405e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114990234375,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0001011848507914,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0004799773741979,293.4241027832031,294.1499938964844,295.3903503417969,293.4242858886719,295.49273681640625,295.44598388671875,293.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647264237993113e-09,0.001023793243803,-0.021704975515604,0.0,0.0,0.0,-0.009099637158215,60.0,1.4948726892471311,0.0,-7.146463332219356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114990234375,0.0,0.0,9.608758409740405e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114990234375,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0001011848507914,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0004799773741979,293.4241027832031,294.1499938964844,295.3903503417969,293.4242858886719,295.49273681640625,295.44598388671875,293.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647264237993113e-09,0.001023793243803,-0.021704975515604,0.0,0.0,0.0,-0.009099637158215,60.0,1.4948726892471311,0.0,-7.146463332219356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103698730469,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103088378906,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103698730469,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,0.0001011134154396,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173889160156,0.0,0.0,0.0004796385182999,293.4222717285156,294.1499938964844,295.3764343261719,293.4174499511719,295.4906005859375,295.4277648925781,293.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562743403217611e-09,0.0010230705374851,-0.0214836429804563,0.0,0.0,0.0,-0.0090577360242605,60.0,1.4821364879608154,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103698730469,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103088378906,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103698730469,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,0.0001011134154396,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173889160156,0.0,0.0,0.0004796385182999,293.4222717285156,294.1499938964844,295.3764343261719,293.4174499511719,295.4906005859375,295.4277648925781,293.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562743403217611e-09,0.0010230705374851,-0.0214836429804563,0.0,0.0,0.0,-0.0090577360242605,60.0,1.4821364879608154,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092102050781,0.0,0.0,9.59524404606782e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4091796875,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,0.0001010425403364,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,0.0004793023108504,293.4204406738281,294.1499938964844,295.3652038574219,293.4119567871094,295.4883117675781,295.4115600585937,293.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.47889136679214e-09,0.001022353535518,-0.0212640594691038,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4712518453598022,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092102050781,0.0,0.0,9.59524404606782e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4091796875,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,0.0001010425403364,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,0.0004793023108504,293.4204406738281,294.1499938964844,295.3652038574219,293.4119567871094,295.4883117675781,295.4115600585937,293.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.47889136679214e-09,0.001022353535518,-0.0212640594691038,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4712518453598022,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086608886719,0.0,0.0,9.591906564310192e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085998535156,0.0,0.0,0.0001010073901852,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086608886719,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,0.0001010073901852,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.0004791355750057,293.4195556640625,294.1499938964844,295.3606872558594,293.4097595214844,295.48712158203125,295.404541015625,293.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437301524111263e-09,0.0010219978867098,-0.0211551487445831,0.0,0.0,0.0,-0.0089955497533082,60.0,1.4668065309524536,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,9.588577813701704e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4080505371094,0.0,0.0,0.0001009723418974,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,7.457782339770347e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,0.0004789693048223,293.41864013671875,294.1499938964844,295.3569030761719,293.40789794921875,295.4859313964844,295.39801025390625,293.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395829809160205e-09,0.0010216432856395,-0.0210465434938669,0.0,0.0,0.0,-0.008974989876151,60.0,1.462737798690796,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.406982421875,0.0,0.0,9.58194796112366e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40692138671875,0.0,0.0,0.0001009025218081,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.406982421875,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,0.0001009025218081,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,0.0004786381323356,293.4168701171875,294.1499938964844,295.3517761230469,293.4053955078125,295.4835205078125,295.3860168457031,293.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302233368158,0.0,0.0,0.0,-0.0089340396225452,60.0,1.4555695056915283,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.406982421875,0.0,0.0,9.58194796112366e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40692138671875,0.0,0.0,0.0001009025218081,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.406982421875,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,0.0001009025218081,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,0.0004786381323356,293.4168701171875,294.1499938964844,295.3517761230469,293.4053955078125,295.4835205078125,295.3860168457031,293.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302233368158,0.0,0.0,0.0,-0.0089340396225452,60.0,1.4555695056915283,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,9.575423609931022e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40582275390625,0.0,0.0,0.0001008338222163,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,7.447551615769044e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.406005859375,0.0,0.0,0.0001008338222163,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125366210937,0.0,0.0,0.0004783122567459,293.4151306152344,294.1499938964844,295.3500061035156,293.404541015625,295.48114013671875,295.37713623046875,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231946679870816e-09,0.0010202418779954,-0.0206173695623874,0.0,0.0,0.0,-0.0088937459513545,60.0,1.4512475728988647,0.0,-7.096964793618099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,9.575423609931022e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40582275390625,0.0,0.0,0.0001008338222163,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,7.447551615769044e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.406005859375,0.0,0.0,0.0001008338222163,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125366210937,0.0,0.0,0.0004783122567459,293.4151306152344,294.1499938964844,295.3500061035156,293.404541015625,295.48114013671875,295.37713623046875,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231946679870816e-09,0.0010202418779954,-0.0206173695623874,0.0,0.0,0.0,-0.0088937459513545,60.0,1.4512475728988647,0.0,-7.096964793618099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40509033203125,0.0,0.0,9.57149313762784e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,0.0001007924292935,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40509033203125,0.0,0.0,7.444494258379564e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.0,0.0,0.0001007924292935,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117126464844,0.0,0.0,0.0004781158932019,293.41387939453125,294.1499938964844,295.3509216308594,293.4050598144531,295.4794921875,295.37261962890625,293.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198312811553,8.182971633630132e-09,0.0010198231320828,-0.0204891115427017,0.0,0.0,0.0,-0.0088694673031568,60.0,1.449854612350464,0.0,-7.091139053727602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.0,0.0,9.569966641720384e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4047241210937,0.0,0.0,0.000100776363979,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.0,0.0,7.44330754969269e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.000100776363979,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,0.0004780396702699,293.41339111328125,294.1499938964844,295.3517761230469,293.405517578125,295.4788513183594,295.370849609375,293.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196686489507,8.163958398199611e-09,0.0010196603834629,-0.0204393211752176,0.0,0.0,0.0,-0.0088600413873791,60.0,1.4493135213851929,0.0,-7.088878106742413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,9.566170047037303e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40362548828125,0.0,0.0,0.000100736375316,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,7.440354238497093e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40380859375,0.0,0.0,0.000100736375316,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4101867675781,0.0,0.0,0.0004778500006068,293.41168212890625,294.1499938964844,295.3569030761719,293.4083557128906,295.4766845703125,295.36724853515625,293.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116652239209543e-09,0.0010192557238042,-0.0203154310584068,0.0,0.0,0.0,-0.0088365878909826,60.0,1.4499093294143677,0.0,-7.083254160988872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,9.566170047037303e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40362548828125,0.0,0.0,0.000100736375316,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,7.440354238497093e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40380859375,0.0,0.0,0.000100736375316,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4101867675781,0.0,0.0,0.0004778500006068,293.41168212890625,294.1499938964844,295.3569030761719,293.4083557128906,295.4766845703125,295.36724853515625,293.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116652239209543e-09,0.0010192557238042,-0.0203154310584068,0.0,0.0,0.0,-0.0088365878909826,60.0,1.4499093294143677,0.0,-7.083254160988872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40313720703125,0.0,0.0,9.56515286816284e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031066894531,0.0,0.0,0.0001007256651064,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,7.439563341904432e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032592773437,0.0,0.0,0.0001007256651064,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0004777991853188,293.4108581542969,294.1499938964844,295.3606872558594,293.4104309082031,295.4757080078125,295.3671264648437,293.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191558394581,8.103978821338842e-09,0.0010191478068009,-0.0202822405844926,0.0,0.0,0.0,-0.0088303070515394,60.0,1.451588749885559,0.0,-7.081747810389062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,9.564261563355104e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4025573730469,0.0,0.0,0.0001007162791211,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,7.4388699431438e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027099609375,0.0,0.0,0.0001007162791211,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090270996094,0.0,0.0,0.0004777546855621,293.4100341796875,294.1499938964844,295.3652038574219,293.4129333496094,295.4747314453125,295.36724853515625,293.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.09287747927101e-09,0.0010190535103902,-0.0202531684190034,0.0,0.0,0.0,-0.0088248075917363,60.0,1.4535313844680786,0.0,-7.080428332528754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,9.563396451994775e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014892578125,0.0,0.0,0.0001007071696221,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,7.438196917064488e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,0.0001007071696221,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40789794921875,0.0,0.0,0.00047771143727,293.40838623046875,294.1499938964844,295.3764343261719,293.41912841796875,295.4729919433594,295.36932373046875,293.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082091440542172e-09,0.0010189599124714,-0.0202249232679605,0.0,0.0,0.0,-0.0088194534182548,60.0,1.4587748050689695,0.0,-7.07914722397618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,9.563396451994775e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014892578125,0.0,0.0,0.0001007071696221,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,7.438196917064488e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,0.0001007071696221,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40789794921875,0.0,0.0,0.00047771143727,293.40838623046875,294.1499938964844,295.3764343261719,293.41912841796875,295.4729919433594,295.36932373046875,293.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082091440542172e-09,0.0010189599124714,-0.0202249232679605,0.0,0.0,0.0,-0.0088194534182548,60.0,1.4587748050689695,0.0,-7.07914722397618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,9.56432631937787e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004211425781,0.0,0.0,0.0001007169630611,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,7.438920874847099e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006042480469,0.0,0.0,0.0001007169630611,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40673828125,0.0,0.0,0.0004777579160872,293.40673828125,294.1499938964844,295.3903503417969,293.4267883300781,295.4715881347656,295.3753356933594,293.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190674802288,8.093683945276098e-09,0.0010190594475716,-0.0202552806586027,0.0,0.0,0.0,-0.0088252024725079,60.0,1.4668117761611938,0.0,-7.080524255798083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,9.56432631937787e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004211425781,0.0,0.0,0.0001007169630611,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,7.438920874847099e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006042480469,0.0,0.0,0.0001007169630611,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40673828125,0.0,0.0,0.0004777579160872,293.40673828125,294.1499938964844,295.3903503417969,293.4267883300781,295.4715881347656,295.3753356933594,293.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190674802288,8.093683945276098e-09,0.0010190594475716,-0.0202552806586027,0.0,0.0,0.0,-0.0088252024725079,60.0,1.4668117761611938,0.0,-7.080524255798083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.566153312334792e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.000100736200693,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,7.440341141773388e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995361328125,0.0,0.0,0.000100736200693,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,0.0004778491565957,293.4051513671875,294.1499938964844,295.40673828125,293.435791015625,295.470458984375,295.3834228515625,293.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116443517280914e-09,0.0010192537447437,-0.0203148853033781,0.0,0.0,0.0,-0.0088364835828542,60.0,1.4765673875808716,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.566153312334792e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.000100736200693,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,7.440341141773388e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995361328125,0.0,0.0,0.000100736200693,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,0.0004778491565957,293.4051513671875,294.1499938964844,295.40673828125,293.435791015625,295.470458984375,295.3834228515625,293.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116443517280914e-09,0.0010192537447437,-0.0203148853033781,0.0,0.0,0.0,-0.0088364835828542,60.0,1.4765673875808716,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,9.569376561557874e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,0.0001007701503112,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,7.442848436767235e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39849853515625,0.0,0.0,0.0001007701503112,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045104980469,0.0,0.0,0.0004780101880896,293.403564453125,294.1499938964844,295.4253845214844,293.4460144042969,295.4697570800781,295.3948669433594,293.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196055518463,8.156606945419753e-09,0.0010195974027737,-0.02042006701231,0.0,0.0,0.0,-0.0088563952594995,60.0,1.4884593486785889,0.0,-7.088004139177428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,9.569376561557874e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,0.0001007701503112,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,7.442848436767235e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39849853515625,0.0,0.0,0.0001007701503112,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045104980469,0.0,0.0,0.0004780101880896,293.403564453125,294.1499938964844,295.4253845214844,293.4460144042969,295.4697570800781,295.3948669433594,293.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196055518463,8.156606945419753e-09,0.0010195974027737,-0.02042006701231,0.0,0.0,0.0,-0.0088563952594995,60.0,1.4884593486785889,0.0,-7.088004139177428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,9.571341797709464e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0001007908431347,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,7.444377115461975e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3979797363281,0.0,0.0,0.0001007908431347,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039611816406,0.0,0.0,0.0004781083553098,293.4028015136719,294.1499938964844,295.4354858398437,293.4515686035156,295.4695739746094,295.40155029296875,293.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181090471737207e-09,0.001019807299599,-0.020484184846282,0.0,0.0,0.0,-0.0088685359805822,60.0,1.4951118230819702,0.0,-7.09091523276584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,9.573490387992932e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973083496094,0.0,0.0,0.0001008134640869,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,0.0001008134640869,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40338134765625,0.0,0.0,0.0004782156611327,293.4020080566406,294.1499938964844,295.446044921875,293.45733642578125,295.469482421875,295.4087219238281,293.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.20785395205803e-09,0.001020036288537,-0.0205542761832475,0.0,0.0,0.0,-0.0088818045333027,60.0,1.5020581483840942,0.0,-7.094098464222044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963317871094,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964538574219,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,0.0004784560878761,293.4004821777344,294.1499938964844,295.4684753417969,293.4696044921875,295.46954345703125,295.4243469238281,293.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267823758956183e-09,0.0010205481667071,-0.0207113251090049,0.0,0.0,0.0,-0.0089115295559167,60.0,1.5166982412338257,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963317871094,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964538574219,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,0.0004784560878761,293.4004821777344,294.1499938964844,295.4684753417969,293.4696044921875,295.46954345703125,295.4243469238281,293.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267823758956183e-09,0.0010205481667071,-0.0207113251090049,0.0,0.0,0.0,-0.0089115295559167,60.0,1.5166982412338257,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39532470703125,0.0,0.0,9.584314830135554e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,0.0001009274492389,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39532470703125,0.0,0.0,7.454466685885563e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954467773437,0.0,0.0,0.0001009274492389,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,0.0004787563520949,293.39898681640625,294.1499938964844,295.49249267578125,293.482666015625,295.4700927734375,295.4429626464844,293.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342716739662137e-09,0.0010211886838078,-0.0209074523299932,0.0,0.0,0.0,-0.0089486576616764,60.0,1.533105492591858,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39532470703125,0.0,0.0,9.584314830135554e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,0.0001009274492389,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39532470703125,0.0,0.0,7.454466685885563e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954467773437,0.0,0.0,0.0001009274492389,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,0.0004787563520949,293.39898681640625,294.1499938964844,295.49249267578125,293.482666015625,295.4700927734375,295.4429626464844,293.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342716739662137e-09,0.0010211886838078,-0.0209074523299932,0.0,0.0,0.0,-0.0089486576616764,60.0,1.533105492591858,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39453125,0.0,0.0,9.589337423676624e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3945007324219,0.0,0.0,0.0001009803454508,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39453125,0.0,0.0,7.45837387512438e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946228027344,0.0,0.0,0.0001009803454508,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0004790072562173,293.3977966308594,294.1499938964844,295.5126647949219,293.4936218261719,295.47088623046875,295.4589538574219,293.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217324597761,8.405298679292628e-09,0.0010217240778729,-0.0210713390260934,0.0,0.0,0.0,-0.0089796828106045,60.0,1.5469605922698977,0.0,-7.117604639006458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943176269531,0.0,0.0,9.590599802322686e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.394287109375,0.0,0.0,0.0001009936386253,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,7.459355401806533e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944396972656,0.0,0.0,0.0001009936386253,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,0.0004790703242179,293.3974914550781,294.1499938964844,295.517822265625,293.4964294433594,295.4710693359375,295.46295166015625,293.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218666866421,8.421026542748677e-09,0.0010218581883236,-0.0211125295609235,0.0,0.0,0.0,-0.0089874789118766,60.0,1.550424575805664,0.0,-7.119479050743396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,9.597858297638596e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,0.0001010700725601,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,7.465000817319378e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934326171875,0.0,0.0,0.0001010700725601,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,0.0004794328997377,293.3960266113281,294.1499938964844,295.54425048828125,293.5107421875,295.4726257324219,295.48541259765625,293.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511459093085705e-09,0.0010226316517218,-0.0213493462651968,0.0,0.0,0.0,-0.0090323109179735,60.0,1.5689884424209597,0.0,-7.130259405130347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,9.597858297638596e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,0.0001010700725601,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,7.465000817319378e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934326171875,0.0,0.0,0.0001010700725601,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,0.0004794328997377,293.3960266113281,294.1499938964844,295.54425048828125,293.5107421875,295.4726257324219,295.48541259765625,293.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511459093085705e-09,0.0010226316517218,-0.0213493462651968,0.0,0.0,0.0,-0.0090323109179735,60.0,1.5689884424209597,0.0,-7.130259405130347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
