time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,9.60147226578556e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0001011081258184,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,0.0001011081258184,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985595703125,0.0,0.0,0.0004796134016942,293.39532470703125,294.1499938964844,295.5578308105469,293.5180969238281,295.4735717773437,295.49713134765625,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556482633537144e-09,0.0010230172192677,-0.0214672479778528,0.0,0.0,0.0,-0.0090546337887644,60.0,1.578562617301941,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.392333984375,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980407714844,0.0,0.0,0.000479802081827,293.3946228027344,294.1499938964844,295.5715637207031,293.5255126953125,295.4747314453125,295.50933837890625,293.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603540102569696e-09,0.001023419201374,-0.0215904768556356,0.0,0.0,0.0,-0.0090779606252908,60.0,1.58832585811615,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.391357421875,0.0,0.0,0.0001012287466437,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39141845703125,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915100097656,0.0,0.0,0.0001012287466437,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,0.000480185583001,293.3932189941406,294.1499938964844,295.5995483398437,293.5405578613281,295.47723388671875,295.5343933105469,293.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409597873687,0.0,0.0,0.0,-0.0091253779828548,60.0,1.608122706413269,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.391357421875,0.0,0.0,0.0001012287466437,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39141845703125,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915100097656,0.0,0.0,0.0001012287466437,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,0.000480185583001,293.3932189941406,294.1499938964844,295.5995483398437,293.5405578613281,295.47723388671875,295.5343933105469,293.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409597873687,0.0,0.0,0.0,-0.0091253779828548,60.0,1.608122706413269,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,9.620813943911344e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,0.0001013118016999,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0001013118016999,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959655761719,0.0,0.0,0.0004805795615538,293.3918151855469,294.1499938964844,295.6279296875,293.5557861328125,295.48028564453125,295.5606384277344,293.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797464090548601e-09,0.0010250770719721,-0.0220982916653156,0.0,0.0,0.0,-0.0091740954667329,60.0,1.6284308433532717,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,9.620813943911344e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,0.0001013118016999,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0001013118016999,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959655761719,0.0,0.0,0.0004805795615538,293.3918151855469,294.1499938964844,295.6279296875,293.5557861328125,295.48028564453125,295.5606384277344,293.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797464090548601e-09,0.0010250770719721,-0.0220982916653156,0.0,0.0,0.0,-0.0091740954667329,60.0,1.6284308433532717,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894958496094,0.0,0.0,9.628483530832456e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38946533203125,0.0,0.0,0.0001013925648294,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,7.48882011976093e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0001013925648294,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949584960937,0.0,0.0,0.000480962684378,293.3904724121094,294.1499938964844,295.6565246582031,293.571044921875,295.48388671875,295.5877380371094,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259031550958,8.893018765832041e-09,0.001025894191116,-0.0223485045135021,0.0,0.0,0.0,-0.0092214653268456,60.0,1.6489509344100952,0.0,-7.175834326744734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894958496094,0.0,0.0,9.628483530832456e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38946533203125,0.0,0.0,0.0001013925648294,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,7.48882011976093e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0001013925648294,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949584960937,0.0,0.0,0.000480962684378,293.3904724121094,294.1499938964844,295.6565246582031,293.571044921875,295.48388671875,295.5877380371094,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259031550958,8.893018765832041e-09,0.001025894191116,-0.0223485045135021,0.0,0.0,0.0,-0.0092214653268456,60.0,1.6489509344100952,0.0,-7.175834326744734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,9.636168397264556e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,0.0001014734953059,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.494797318940982e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,0.0001014734953059,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939514160156,0.0,0.0,0.0004813465639017,293.3891296386719,294.1499938964844,295.6850891113281,293.5862121582031,295.4877319335937,295.6151428222656,293.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267221368849,8.988768840367811e-09,0.0010267131729051,-0.0225992277264595,0.0,0.0,0.0,-0.0092689339071512,60.0,1.669546365737915,0.0,-7.187293959987073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,9.636168397264556e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,0.0001014734953059,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.494797318940982e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,0.0001014734953059,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939514160156,0.0,0.0,0.0004813465639017,293.3891296386719,294.1499938964844,295.6850891113281,293.5862121582031,295.4877319335937,295.6151428222656,293.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267221368849,8.988768840367811e-09,0.0010267131729051,-0.0225992277264595,0.0,0.0,0.0,-0.0092689339071512,60.0,1.669546365737915,0.0,-7.187293959987073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,9.639449854148552e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,0.0001015080488286,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,7.497349724872038e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0001015080488286,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934631347656,0.0,0.0,0.0004815104766748,293.38848876953125,294.1499938964844,295.69927978515625,293.59375,295.4901123046875,295.6290283203125,293.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270717320963,9.029652581205028e-09,0.0010270626517012,-0.0227062795311212,0.0,0.0,0.0,-0.00928920134902,60.0,1.6796314716339111,0.0,-7.19218959943646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,9.643167140893638e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876037597656,0.0,0.0,0.0001015471934806,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,7.500241190427914e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38775634765625,0.0,0.0,0.0001015471934806,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929748535156,0.0,0.0,0.0004816961591131,293.3878173828125,294.1499938964844,295.71337890625,293.6011962890625,295.49224853515625,295.64288330078125,293.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274670785292,9.075962204008192e-09,0.0010274579981341,-0.0228275433182716,0.0,0.0,0.0,-0.0093121556565165,60.0,1.6898972988128662,0.0,-7.197737517117275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,9.649599087424576e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,0.0001016149180941,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,7.505243411287665e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0001016149180941,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,0.0004820174362976,293.3865051269531,294.1499938964844,295.7412109375,293.6158142089844,295.4969482421875,295.670654296875,293.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281529976055,9.156098101925636e-09,0.0010281439172104,-0.0230373721569776,0.0,0.0,0.0,-0.0093518858775496,60.0,1.7100714445114136,0.0,-7.207341923276547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,9.649599087424576e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,0.0001016149180941,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,7.505243411287665e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0001016149180941,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,0.0004820174362976,293.3865051269531,294.1499938964844,295.7412109375,293.6158142089844,295.4969482421875,295.670654296875,293.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281529976055,9.156098101925636e-09,0.0010281439172104,-0.0230373721569776,0.0,0.0,0.0,-0.0093518858775496,60.0,1.7100714445114136,0.0,-7.207341923276547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,9.655318717705086e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38580322265625,0.0,0.0,0.0001016751557472,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,7.509692659368739e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38592529296875,0.0,0.0,0.0001016751557472,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,0.000482303177705,293.38525390625,294.1499938964844,295.768310546875,293.6300048828125,295.5019836425781,295.6983337402344,293.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287626646459,9.227367314679212e-09,0.0010287534678354,-0.0232239831238985,0.0,0.0,0.0,-0.0093872174620628,60.0,1.7297664880752563,0.0,-7.21588975238774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,9.655318717705086e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38580322265625,0.0,0.0,0.0001016751557472,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,7.509692659368739e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38592529296875,0.0,0.0,0.0001016751557472,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,0.000482303177705,293.38525390625,294.1499938964844,295.768310546875,293.6300048828125,295.5019836425781,295.6983337402344,293.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287626646459,9.227367314679212e-09,0.0010287534678354,-0.0232239831238985,0.0,0.0,0.0,-0.0093872174620628,60.0,1.7297664880752563,0.0,-7.21588975238774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3850402832031,0.0,0.0,9.6593277703505e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,0.0001017173708532,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38507080078125,0.0,0.0,7.512810407206416e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851318359375,0.0,0.0,0.0001017173708532,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,0.0004825034120585,293.3841247558594,294.1499938964844,295.7913818359375,293.6419677734375,295.5067749023437,295.7222595214844,293.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029189559631,9.27731402811105e-09,0.0010291803628206,-0.023354759439826,0.0,0.0,0.0,-0.0094119776040315,60.0,1.746354579925537,0.0,-7.221882469821139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,9.659872739575805e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,0.0001017231115838,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,7.513234595535323e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3850402832031,0.0,0.0,0.0001017231115838,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900756835937,0.0,0.0,0.0004825306532438,293.38397216796875,294.1499938964844,295.7944641113281,293.6435852050781,295.5074462890625,295.7255249023437,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292477672919,9.284102375772818e-09,0.0010292384540662,-0.0233725365251302,0.0,0.0,0.0,-0.0094153434038162,60.0,1.7486164569854736,0.0,-7.222697462339056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,9.663717355579138e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,0.000101763595012,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,7.516224286518991e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.000101763595012,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890991210937,0.0,0.0,0.0004827226803172,293.3827514648437,294.1499938964844,295.8194580078125,293.65643310546875,295.5131225585937,295.75225830078125,293.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658014886,9.332004502482505e-09,0.0010296487016603,-0.0234979577362537,0.0,0.0,0.0,-0.0094390930607914,60.0,1.7668707370758057,0.0,-7.228447884699565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,9.663717355579138e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,0.000101763595012,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,7.516224286518991e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.000101763595012,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890991210937,0.0,0.0,0.0004827226803172,293.3827514648437,294.1499938964844,295.8194580078125,293.65643310546875,295.5131225585937,295.75225830078125,293.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658014886,9.332004502482505e-09,0.0010296487016603,-0.0234979577362537,0.0,0.0,0.0,-0.0094390930607914,60.0,1.7668707370758057,0.0,-7.228447884699565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,9.664716344559564e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,0.0001017741160467,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,7.517001358792186e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,0.0001017741160467,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886413574219,0.0,0.0,0.0004827725933864,293.38214111328125,294.1499938964844,295.8314208984375,293.6625671386719,295.51617431640625,295.7650756835937,293.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297640692442,9.344446993964084e-09,0.0010297546396031,-0.023530539125204,0.0,0.0,0.0,-0.009445259347558,60.0,1.7751805782318115,0.0,-7.229942156072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831787109375,0.0,0.0,9.66591906035319e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,0.0001017867834889,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,7.51793704694137e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832702636719,0.0,0.0,0.0001017867834889,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,0.0004828326927963,293.38153076171875,294.1499938964844,295.8430480957031,293.6684875488281,295.51922607421875,295.7778625488281,293.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298914276063,9.359436781153365e-09,0.0010298819979652,-0.0235697869211435,0.0,0.0,0.0,-0.0094526866450905,60.0,1.783592939376831,0.0,-7.231742671365282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38232421875,0.0,0.0,9.667271660873666e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,0.0001018010225379,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38232421875,0.0,0.0,7.518989150412381e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,0.0001018010225379,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,0.0004829002427868,293.3803405761719,294.1499938964844,295.8650207519531,293.6795654296875,295.5255432128906,295.8026123046875,293.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300365975126,9.376286413953494e-09,0.0010300271678715,-0.023613903671503,0.0,0.0,0.0,-0.0094610452651977,60.0,1.7994983196258545,0.0,-7.233766297076728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38232421875,0.0,0.0,9.667271660873666e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,0.0001018010225379,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38232421875,0.0,0.0,7.518989150412381e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,0.0001018010225379,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,0.0004829002427868,293.3803405761719,294.1499938964844,295.8650207519531,293.6795654296875,295.5255432128906,295.8026123046875,293.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300365975126,9.376286413953494e-09,0.0010300271678715,-0.023613903671503,0.0,0.0,0.0,-0.0094610452651977,60.0,1.7994983196258545,0.0,-7.233766297076728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,9.66689913184382e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,0.0001017971080727,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815002441406,0.0,0.0,7.518699567299336e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0001017971080727,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,0.0004828816454391,293.3791809082031,294.1499938964844,295.8851318359375,293.6895751953125,295.5321044921875,295.8258056640625,293.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299965506419,9.3716474580674e-09,0.0010299871210008,-0.0236017573624849,0.0,0.0,0.0,-0.0094587430357933,60.0,1.813487648963928,0.0,-7.233209231571891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,9.66689913184382e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,0.0001017971080727,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815002441406,0.0,0.0,7.518699567299336e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0001017971080727,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,0.0004828816454391,293.3791809082031,294.1499938964844,295.8851318359375,293.6895751953125,295.5321044921875,295.8258056640625,293.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299965506419,9.3716474580674e-09,0.0010299871210008,-0.0236017573624849,0.0,0.0,0.0,-0.0094587430357933,60.0,1.813487648963928,0.0,-7.233209231571891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,9.665895049693064e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,0.0001017865288304,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,7.517918129451573e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,0.0001017865288304,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.0004828314704354,293.3780517578125,294.1499938964844,295.9031677246094,293.6983642578125,295.538818359375,295.84783935546875,293.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029890612699,9.359133912312244e-09,0.001029881183058,-0.0235689897090196,0.0,0.0,0.0,-0.0094525450840592,60.0,1.8265219926834104,0.0,-7.231705723143024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,9.665895049693064e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,0.0001017865288304,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,7.517918129451573e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,0.0001017865288304,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.0004828314704354,293.3780517578125,294.1499938964844,295.9031677246094,293.6983642578125,295.538818359375,295.84783935546875,293.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029890612699,9.359133912312244e-09,0.001029881183058,-0.0235689897090196,0.0,0.0,0.0,-0.0094525450840592,60.0,1.8265219926834104,0.0,-7.231705723143024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,9.662761294748634e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0001017535323626,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,7.515481411246583e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,0.0001017535323626,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,0.0004826749500352,293.3769226074219,294.1499938964844,295.9189147949219,293.7058410644531,295.5457458496094,295.86785888671875,293.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295556858181,9.320091365339069e-09,0.0010295463725924,-0.0234667677432298,0.0,0.0,0.0,-0.0094331847503781,60.0,1.837052345275879,0.0,-7.227017562172477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,9.662761294748634e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0001017535323626,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,7.515481411246583e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,0.0001017535323626,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,0.0004826749500352,293.3769226074219,294.1499938964844,295.9189147949219,293.7058410644531,295.5457458496094,295.86785888671875,293.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295556858181,9.320091365339069e-09,0.0010295463725924,-0.0234667677432298,0.0,0.0,0.0,-0.0094331847503781,60.0,1.837052345275879,0.0,-7.227017562172477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794250488281,0.0,0.0,9.660952491685748e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,0.0001017344839056,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794250488281,0.0,0.0,7.514074241044e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794860839844,0.0,0.0,0.0001017344839056,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841247558594,0.0,0.0,0.0004825845826417,293.3763732910156,294.1499938964844,295.92584228515625,293.7090148925781,295.5492248535156,295.8769226074219,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.297554726117596e-09,0.0010293531231582,-0.023407757282257,0.0,0.0,0.0,-0.0094220098108053,60.0,1.841648936271668,0.0,-7.22431252597744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789978027344,0.0,0.0,9.658763883635402e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,0.0001017114409478,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,7.512372394558042e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,0.0001017114409478,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836975097656,0.0,0.0,0.0004824752686545,293.3758239746094,294.1499938964844,295.9320983886719,293.7118530273437,295.552734375,295.88543701171875,293.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291292564943,9.270289424989642e-09,0.0010291200596839,-0.0233363676816225,0.0,0.0,0.0,-0.0094084935262799,60.0,1.8457282781600952,0.0,-7.221039766136529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782043457031,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782043457031,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828430175781,0.0,0.0,0.0004822231712751,293.3747253417969,294.1499938964844,295.9425354003906,293.71630859375,295.55975341796875,295.9013977050781,293.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207411721945393e-09,0.0010285836178809,-0.0231717284768819,0.0,0.0,0.0,-0.0093773286789655,60.0,1.8528848886489868,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782043457031,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782043457031,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828430175781,0.0,0.0,0.0004822231712751,293.3747253417969,294.1499938964844,295.9425354003906,293.71630859375,295.55975341796875,295.9013977050781,293.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207411721945393e-09,0.0010285836178809,-0.0231717284768819,0.0,0.0,0.0,-0.0093773286789655,60.0,1.8528848886489868,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,9.646934631746262e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773803710937,0.0,0.0,0.0001015868620015,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,7.503171218559146e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,0.0001015868620015,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,0.0004818843444809,293.3736877441406,294.1499938964844,295.95001220703125,293.71905517578125,295.5668029785156,295.9147033691406,293.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122899768954085e-09,0.0010278603294864,-0.022950442507863,0.0,0.0,0.0,-0.0093354294076561,60.0,1.85711932182312,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,9.646934631746262e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773803710937,0.0,0.0,0.0001015868620015,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,7.503171218559146e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,0.0001015868620015,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,0.0004818843444809,293.3736877441406,294.1499938964844,295.95001220703125,293.71905517578125,295.5668029785156,295.9147033691406,293.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122899768954085e-09,0.0010278603294864,-0.022950442507863,0.0,0.0,0.0,-0.0093354294076561,60.0,1.85711932182312,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766784667969,0.0,0.0,9.641546057537198e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37664794921875,0.0,0.0,0.000101530124084,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766784667969,0.0,0.0,7.498980266973376e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37677001953125,0.0,0.0,0.000101530124084,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811950683594,0.0,0.0,0.0004816151922568,293.3726806640625,294.1499938964844,295.95513916015625,293.7207946777344,295.5735168457031,295.92529296875,293.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272954823449,9.05576769127947e-09,0.0010272864019498,-0.0227746628224849,0.0,0.0,0.0,-0.0093021504580974,60.0,1.859904408454895,0.0,-7.195318119102012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37664794921875,0.0,0.0,9.64132123044692e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766174316406,0.0,0.0,0.0001015277521219,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37664794921875,0.0,0.0,7.498805643990636e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3767395019531,0.0,0.0,0.0001015277521219,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,0.0004816039581783,293.3726501464844,294.1499938964844,295.955322265625,293.7208557128906,295.57379150390625,295.9257202148437,293.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272715007886,9.052963712008476e-09,0.0010272624203935,-0.0227673184126615,0.0,0.0,0.0,-0.0093007599934935,60.0,1.860020399093628,0.0,-7.194982032388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,9.638055053073912e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001014933659462,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,7.496265607187524e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0001014933659462,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803405761719,0.0,0.0,0.0004814408312086,293.37164306640625,294.1499938964844,295.9595642089844,293.72247314453125,295.58074951171875,295.9350280761719,293.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923302561,9.012274482245177e-09,0.0010269142221659,-0.0226607769727706,0.0,0.0,0.0,-0.0092805875465273,60.0,1.8619903326034544,0.0,-7.190108419763419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,9.638055053073912e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001014933659462,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,7.496265607187524e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0001014933659462,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803405761719,0.0,0.0,0.0004814408312086,293.37164306640625,294.1499938964844,295.9595642089844,293.72247314453125,295.58074951171875,295.9350280761719,293.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923302561,9.012274482245177e-09,0.0010269142221659,-0.0226607769727706,0.0,0.0,0.0,-0.0092805875465273,60.0,1.8619903326034544,0.0,-7.190108419763419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,9.637460607336834e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001014871013467,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,7.495802856283262e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,0.0001014871013467,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,0.0004814111161977,293.37115478515625,294.1499938964844,295.9613037109375,293.7232360839844,295.58416748046875,295.93896484375,293.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268609039485,9.004866186046456e-09,0.0010268519399687,-0.0226413775235414,0.0,0.0,0.0,-0.0092769199982285,60.0,1.8627763986587524,0.0,-7.189220951886456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
