time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.63716665864922e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751220703125,0.0,0.0,0.0001014840090647,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,7.495574391214177e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0001014840090647,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,0.0004813964478671,293.37066650390625,294.1499938964844,295.9627990722656,293.72393798828125,295.5876159667969,295.9426574707031,293.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268299374729,9.001204226422033e-09,0.0010268209734931,-0.0226317886263132,0.0,0.0,0.0,-0.0092751057818531,60.0,1.8635116815567017,0.0,-7.188782547018492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.63806378422305e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0001014934532577,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,7.496272155549377e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0001014934532577,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787536621094,0.0,0.0,0.0004814412386622,293.36968994140625,294.1499938964844,295.9651184082031,293.7252502441406,295.59442138671875,295.9491271972656,293.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269235353916,9.01238017547712e-09,0.0010269145714119,-0.0226610545068979,0.0,0.0,0.0,-0.0092806369066238,60.0,1.8647724390029907,0.0,-7.190121209532664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.63806378422305e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0001014934532577,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,7.496272155549377e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0001014934532577,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787536621094,0.0,0.0,0.0004814412386622,293.36968994140625,294.1499938964844,295.9651184082031,293.7252502441406,295.59442138671875,295.9491271972656,293.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269235353916,9.01238017547712e-09,0.0010269145714119,-0.0226610545068979,0.0,0.0,0.0,-0.0092806369066238,60.0,1.8647724390029907,0.0,-7.190121209532664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,9.642753866501153e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,0.000101542842458,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,7.499919593101367e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.000101542842458,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0004816754953935,293.3687744140625,294.1499938964844,295.966552734375,293.7264099121094,295.6009826660156,295.95281982421875,293.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274236556142,9.070809880995512e-09,0.0010274145752191,-0.0228140484541654,0.0,0.0,0.0,-0.0093096047639846,60.0,1.865570306777954,0.0,-7.1971200554799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,9.642753866501153e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,0.000101542842458,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,7.499919593101367e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.000101542842458,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0004816754953935,293.3687744140625,294.1499938964844,295.966552734375,293.7264099121094,295.6009826660156,295.95281982421875,293.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274236556142,9.070809880995512e-09,0.0010274145752191,-0.0228140484541654,0.0,0.0,0.0,-0.0093096047639846,60.0,1.865570306777954,0.0,-7.1971200554799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,9.64752325671725e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0001015930683934,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,7.503628876293078e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,0.0001015930683934,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,0.0004819137684535,293.36785888671875,294.1499938964844,295.9672546386719,293.7274169921875,295.6075134277344,295.9564819335937,293.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279319249093,9.130235234522388e-09,0.0010279227280989,-0.0229696501046419,0.0,0.0,0.0,-0.0093390643596649,60.0,1.866363286972046,0.0,-7.204241825320423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,9.64752325671725e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0001015930683934,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,7.503628876293078e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,0.0001015930683934,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,0.0004819137684535,293.36785888671875,294.1499938964844,295.9672546386719,293.7274169921875,295.6075134277344,295.9564819335937,293.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279319249093,9.130235234522388e-09,0.0010279227280989,-0.0229696501046419,0.0,0.0,0.0,-0.0093390643596649,60.0,1.866363286972046,0.0,-7.204241825320423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.654519089963288e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,0.0001016667374642,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.509070564992726e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0001016667374642,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,0.0004822632181458,293.3669738769531,294.1499938964844,295.9672546386719,293.7283020019531,295.61395263671875,295.9593200683594,293.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286767501384,9.21739573556124e-09,0.0010286675533279,-0.0231978725641965,0.0,0.0,0.0,-0.009382271207869,60.0,1.8670049905776973,0.0,-7.21469319842072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.654519089963288e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,0.0001016667374642,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.509070564992726e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0001016667374642,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,0.0004822632181458,293.3669738769531,294.1499938964844,295.9672546386719,293.7283020019531,295.61395263671875,295.9593200683594,293.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286767501384,9.21739573556124e-09,0.0010286675533279,-0.0231978725641965,0.0,0.0,0.0,-0.009382271207869,60.0,1.8670049905776973,0.0,-7.21469319842072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,9.65849103522487e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719177246094,0.0,0.0,0.0001017085596686,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,7.512159208999947e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,0.0001017085596686,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,0.000482461618958,293.36651611328125,294.1499938964844,295.9670104980469,293.7286682128906,295.6171569824219,295.9605712890625,293.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029101666063,9.266882372571672e-09,0.0010290924692526,-0.0233274456113576,0.0,0.0,0.0,-0.0094068124890327,60.0,1.8672833442687988,0.0,-7.22063049352073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,9.663269156590104e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.0001017588801914,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,7.515876495745033e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716735839844,0.0,0.0,0.0001017588801914,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,0.0004827003285754,293.3660888671875,294.1499938964844,295.96661376953125,293.72900390625,295.62030029296875,295.96142578125,293.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102961063385,9.326421412936272e-09,0.0010296013206243,-0.0234833378344774,0.0,0.0,0.0,-0.0094363270327448,60.0,1.8675127029418943,0.0,-7.227777842899742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37091064453125,0.0,0.0,9.673744352767244e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0001018691837089,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,7.524023385485634e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,0.0001018691837089,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.0004832235572393,293.3652038574219,294.1499938964844,295.9654541015625,293.7296142578125,295.62652587890625,295.9626770019531,293.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307248448953,9.456924132678068e-09,0.0010307154152542,-0.0238250363618135,0.0,0.0,0.0,-0.0095010139048099,60.0,1.8679264783859253,0.0,-7.243455257821553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37091064453125,0.0,0.0,9.673744352767244e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0001018691837089,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,7.524023385485634e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,0.0001018691837089,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.0004832235572393,293.3652038574219,294.1499938964844,295.9654541015625,293.7296142578125,295.62652587890625,295.9626770019531,293.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307248448953,9.456924132678068e-09,0.0010307154152542,-0.0238250363618135,0.0,0.0,0.0,-0.0095010139048099,60.0,1.8679264783859253,0.0,-7.243455257821553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,9.686210978543386e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0001020004638121,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,7.533719326602295e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.0001020004638121,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.0004838462918996,293.3643798828125,294.1499938964844,295.9638061523437,293.7300720214844,295.6325988769531,295.962890625,293.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320536093786,9.612249662893646e-09,0.0010320440633222,-0.0242317132651805,0.0,0.0,0.0,-0.0095780175179243,60.0,1.8682620525360107,0.0,-7.262136847430156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,9.686210978543386e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0001020004638121,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,7.533719326602295e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.0001020004638121,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.0004838462918996,293.3643798828125,294.1499938964844,295.9638061523437,293.7300720214844,295.6325988769531,295.962890625,293.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320536093786,9.612249662893646e-09,0.0010320440633222,-0.0242317132651805,0.0,0.0,0.0,-0.0095780175179243,60.0,1.8682620525360107,0.0,-7.262136847430156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,9.699780639493838e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.0001021433636196,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,7.54427383071743e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3696594238281,0.0,0.0,0.0001021433636196,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735656738281,0.0,0.0,0.0004845241492148,293.3635559082031,294.1499938964844,295.9617614746094,293.7304077148437,295.6385803222656,295.962646484375,293.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334987891837,9.781321530510922e-09,0.0010334890102967,-0.0246743708848953,0.0,0.0,0.0,-0.0096618300303816,60.0,1.8685879707336424,0.0,-7.282498870608833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,9.699780639493838e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.0001021433636196,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,7.54427383071743e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3696594238281,0.0,0.0,0.0001021433636196,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735656738281,0.0,0.0,0.0004845241492148,293.3635559082031,294.1499938964844,295.9617614746094,293.7304077148437,295.6385803222656,295.962646484375,293.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334987891837,9.781321530510922e-09,0.0010334890102967,-0.0246743708848953,0.0,0.0,0.0,-0.0096618300303816,60.0,1.8685879707336424,0.0,-7.282498870608833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,9.715384658193216e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,0.0001023076765704,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,7.556410128017887e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,0.0001023076765704,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0004853035788983,293.3627624511719,294.1499938964844,295.9594116210937,293.73065185546875,295.6443176269531,295.96148681640625,293.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351618984714,9.975732240263824e-09,0.001035152003169,-0.0251833479851484,0.0,0.0,0.0,-0.0097582107409834,60.0,1.86892318725586,0.0,-7.305948201974388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,9.715384658193216e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,0.0001023076765704,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,7.556410128017887e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,0.0001023076765704,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0004853035788983,293.3627624511719,294.1499938964844,295.9594116210937,293.73065185546875,295.6443176269531,295.96148681640625,293.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351618984714,9.975732240263824e-09,0.001035152003169,-0.0251833479851484,0.0,0.0,0.0,-0.0097582107409834,60.0,1.86892318725586,0.0,-7.305948201974388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,9.723279799800366e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,0.0001023908189381,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,7.562551036244258e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,0.0001023908189381,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.0004856979649048,293.36236572265625,294.1499938964844,295.9581298828125,293.730712890625,295.64715576171875,295.9608459472656,293.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360045125707,1.0074102441137713e-08,0.0010359945008531,-0.0254408810287714,0.0,0.0,0.0,-0.009806984104216,60.0,1.8691037893295288,0.0,-7.317827765973561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,9.731666068546474e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0001024791272357,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,7.569073204649612e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,0.0001024791272357,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0004861168563365,293.3619689941406,294.1499938964844,295.9568176269531,293.7307434082031,295.64996337890625,295.9600524902344,293.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368978837504,1.0178585085895976e-08,0.0010368876392021,-0.0257144067436456,0.0,0.0,0.0,-0.0098587786778807,60.0,1.8693052530288696,0.0,-7.33045553147349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36767578125,0.0,0.0,0.0001026619065669,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,0.0001026619065669,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0004869838885497,293.3612060546875,294.1499938964844,295.9540710449219,293.7307434082031,295.655517578125,295.9582214355469,293.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484232023824e-08,0.0010387351503595,-0.026280540972948,0.0,0.0,0.0,-0.0099659785628318,60.0,1.869744062423706,0.0,-7.356627662602477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36767578125,0.0,0.0,0.0001026619065669,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,0.0001026619065669,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0004869838885497,293.3612060546875,294.1499938964844,295.9540710449219,293.7307434082031,295.655517578125,295.9582214355469,293.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484232023824e-08,0.0010387351503595,-0.026280540972948,0.0,0.0,0.0,-0.0099659785628318,60.0,1.869744062423706,0.0,-7.356627662602477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,9.767734445631504e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.000102858946775,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671264648437,0.0,0.0,7.59712711442262e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.000102858946775,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004879185580648,293.3604736328125,294.1499938964844,295.95123291015625,293.7306213378906,295.66082763671875,295.9559326171875,293.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407397057861,1.0627974056376388e-08,0.0010407291119918,-0.0268908161669969,0.0,0.0,0.0,-0.010081554763019,60.0,1.8703092336654663,0.0,-7.384894473716487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,9.767734445631504e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.000102858946775,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671264648437,0.0,0.0,7.59712711442262e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.000102858946775,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004879185580648,293.3604736328125,294.1499938964844,295.95123291015625,293.7306213378906,295.66082763671875,295.9559326171875,293.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407397057861,1.0627974056376388e-08,0.0010407291119918,-0.0268908161669969,0.0,0.0,0.0,-0.010081554763019,60.0,1.8703092336654663,0.0,-7.384894473716487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,9.78679454419762e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,0.0001030596540658,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,7.611951150465757e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665771484375,0.0,0.0,0.0001030596540658,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0004888706607744,293.3597412109375,294.1499938964844,295.9483642578125,293.7304077148437,295.66607666015625,295.9535217285156,293.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427699889987,1.0865443655916351e-08,0.0010427590459585,-0.0275124181061983,0.0,0.0,0.0,-0.0101992757990956,60.0,1.8709312677383425,0.0,-7.413742508788347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,9.78679454419762e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,0.0001030596540658,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,7.611951150465757e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665771484375,0.0,0.0,0.0001030596540658,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0004888706607744,293.3597412109375,294.1499938964844,295.9483642578125,293.7304077148437,295.66607666015625,295.9535217285156,293.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427699889987,1.0865443655916351e-08,0.0010427590459585,-0.0275124181061983,0.0,0.0,0.0,-0.0101992757990956,60.0,1.8709312677383425,0.0,-7.413742508788347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,9.8067190265283e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36590576171875,0.0,0.0,0.0001032694708555,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,7.627448212588206e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0001032694708555,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,0.0004898658953607,293.3590393066406,294.1499938964844,295.9455871582031,293.7300720214844,295.6711120605469,295.9508972167969,293.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448934044688,1.1113692188757796e-08,0.0010448823450133,-0.0281621981412172,0.0,0.0,0.0,-0.0103223444893956,60.0,1.8717516660690308,0.0,-7.443959759712018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,9.8067190265283e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36590576171875,0.0,0.0,0.0001032694708555,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,7.627448212588206e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0001032694708555,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,0.0004898658953607,293.3590393066406,294.1499938964844,295.9455871582031,293.7300720214844,295.6711120605469,295.9508972167969,293.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448934044688,1.1113692188757796e-08,0.0010448823450133,-0.0281621981412172,0.0,0.0,0.0,-0.0103223444893956,60.0,1.8717516660690308,0.0,-7.443959759712018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,9.81675402726978e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,0.0001033751468639,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,7.63525313232094e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0001033751468639,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692932128906,0.0,0.0,0.0004903671797364,293.35870361328125,294.1499938964844,295.9442443847656,293.7298889160156,295.6736145019531,295.9495849609375,293.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459634941071,1.1238727282147922e-08,0.0010459522018209,-0.0284894593060016,0.0,0.0,0.0,-0.0103843342512846,60.0,1.872203469276428,0.0,-7.459202322479541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,9.826847235672176e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,0.0001034814340528,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,7.643103162990883e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,0.0001034814340528,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,0.0004908713744953,293.3583679199219,294.1499938964844,295.94293212890625,293.72967529296875,295.6760559082031,295.9482727050781,293.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470388224348,1.1364480023701162e-08,0.0010470274137333,-0.0288185905665159,0.0,0.0,0.0,-0.0104466741904616,60.0,1.872699499130249,0.0,-7.474548624486489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0001036947287502,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0001036947287502,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.0004918831400573,293.35772705078125,294.1499938964844,295.9405212402344,293.7291564941406,295.68084716796875,295.9456787109375,293.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616847039874756e-08,0.0010491845896467,-0.029479082673788,0.0,0.0,0.0,-0.0105717796832323,60.0,1.8737924098968504,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0001036947287502,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0001036947287502,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.0004918831400573,293.35772705078125,294.1499938964844,295.9405212402344,293.7291564941406,295.68084716796875,295.9456787109375,293.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616847039874756e-08,0.0010491845896467,-0.029479082673788,0.0,0.0,0.0,-0.0105717796832323,60.0,1.8737924098968504,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,9.867213520919904e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0001039065100485,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,7.674499647691846e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0001039065100485,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,0.000492887746077,293.3570861816406,294.1499938964844,295.9383850097656,293.72857666015625,295.6855163574219,295.9433288574219,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513390880078,1.1867420823818977e-08,0.0010513272136449,-0.0301348399370908,0.0,0.0,0.0,-0.0106959994882345,60.0,1.875124216079712,0.0,-7.536082335946048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,9.867213520919904e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0001039065100485,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,7.674499647691846e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0001039065100485,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,0.000492887746077,293.3570861816406,294.1499938964844,295.9383850097656,293.72857666015625,295.6855163574219,295.9433288574219,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513390880078,1.1867420823818977e-08,0.0010513272136449,-0.0301348399370908,0.0,0.0,0.0,-0.0106959994882345,60.0,1.875124216079712,0.0,-7.536082335946048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0001041160867316,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,0.0004938818747177,293.3564758300781,294.1499938964844,295.9366149902344,293.7279052734375,295.6900634765625,295.9411926269531,293.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115384251387697e-08,0.0010534476023167,-0.0307837296277284,0.0,0.0,0.0,-0.0108189256861805,60.0,1.8765664100646973,0.0,-7.56651203914771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0001041160867316,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,0.0004938818747177,293.3564758300781,294.1499938964844,295.9366149902344,293.7279052734375,295.6900634765625,295.9411926269531,293.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115384251387697e-08,0.0010534476023167,-0.0307837296277284,0.0,0.0,0.0,-0.0108189256861805,60.0,1.8765664100646973,0.0,-7.56651203914771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0001043224256136,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.0001043224256136,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,0.000494860636536,293.3558654785156,294.1499938964844,295.935302734375,293.7271728515625,295.6946105957031,295.9392395019531,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359519629967508e-08,0.0010555355111137,-0.0314225628972053,0.0,0.0,0.0,-0.0109399566426873,60.0,1.8781558275222776,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0001043224256136,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.0001043224256136,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,0.000494860636536,293.3558654785156,294.1499938964844,295.935302734375,293.7271728515625,295.6946105957031,295.9392395019531,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359519629967508e-08,0.0010555355111137,-0.0314225628972053,0.0,0.0,0.0,-0.0109399566426873,60.0,1.8781558275222776,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,9.916050476022063e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0001044207820086,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,7.71248378441669e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0004953272291459,293.3555603027344,294.1499938964844,295.9348449707031,293.7267761230469,295.6968078613281,295.93853759765625,293.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565421544015,1.2475896760122396e-08,0.0010565296979621,-0.0317270793020725,0.0,0.0,0.0,-0.0109976446256041,60.0,1.8791240453720093,0.0,-7.610864116713857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0001045192038873,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,0.0004957941127941,293.35528564453125,294.1499938964844,295.9345092773437,293.7263488769531,295.6990051269531,295.93780517578125,293.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592343168194022e-08,0.001057525165379,-0.0320317633450031,0.0,0.0,0.0,-0.0110553707927465,60.0,1.880089282989502,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
