time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655700683594,0.0,0.0,0.0004966990672983,293.3547058105469,294.1499938964844,295.934326171875,293.7254638671875,295.703369140625,295.93670654296875,293.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818068384490289e-08,0.0010594568448141,-0.0326223522424697,0.0,0.0,0.0,-0.0111672803759574,60.0,1.8821814060211184,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655700683594,0.0,0.0,0.0004966990672983,293.3547058105469,294.1499938964844,295.934326171875,293.7254638671875,295.703369140625,295.93670654296875,293.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818068384490289e-08,0.0010594568448141,-0.0326223522424697,0.0,0.0,0.0,-0.0111672803759574,60.0,1.8821814060211184,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,9.960055467672646e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0001048841804731,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,7.746709889033809e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.0001048841804731,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0004975253832526,293.35418701171875,294.1499938964844,295.9347839355469,293.7245483398437,295.7076416015625,295.9364318847656,293.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.30241790685659e-08,0.0010612183250486,-0.033161599189043,0.0,0.0,0.0,-0.0112694529816508,60.0,1.8847029209136963,0.0,-7.678563918034342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,9.960055467672646e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0001048841804731,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,7.746709889033809e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.0001048841804731,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0004975253832526,293.35418701171875,294.1499938964844,295.9347839355469,293.7245483398437,295.7076416015625,295.9364318847656,293.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.30241790685659e-08,0.0010612183250486,-0.033161599189043,0.0,0.0,0.0,-0.0112694529816508,60.0,1.8847029209136963,0.0,-7.678563918034342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,9.97587267193012e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.0001050507416948,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.75901207816787e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001050507416948,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,0.0004983154940418,293.3536376953125,294.1499938964844,295.93603515625,293.7235412597656,295.7118835449219,295.9365234375,293.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629186872392,1.322125875447e-08,0.0010629055323079,-0.0336771868169307,0.0,0.0,0.0,-0.0113671636208891,60.0,1.887378454208374,0.0,-7.70297177155044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,9.97587267193012e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.0001050507416948,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.75901207816787e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001050507416948,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,0.0004983154940418,293.3536376953125,294.1499938964844,295.93603515625,293.7235412597656,295.7118835449219,295.9365234375,293.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629186872392,1.322125875447e-08,0.0010629055323079,-0.0336771868169307,0.0,0.0,0.0,-0.0113671636208891,60.0,1.887378454208374,0.0,-7.70297177155044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,9.99024196062237e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0001052020597853,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,7.770187949063256e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001052020597853,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,0.0004990332527086,293.3531188964844,294.1499938964844,295.9380798339844,293.7225036621094,295.71612548828125,295.9372863769531,293.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064448733814,1.3400293319421053e-08,0.001064435346052,-0.0341455452144146,0.0,0.0,0.0,-0.0114559130743145,60.0,1.890379309654236,0.0,-7.725178363671149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,9.99024196062237e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0001052020597853,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,7.770187949063256e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001052020597853,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,0.0004990332527086,293.3531188964844,294.1499938964844,295.9380798339844,293.7225036621094,295.71612548828125,295.9372863769531,293.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064448733814,1.3400293319421053e-08,0.001064435346052,-0.0341455452144146,0.0,0.0,0.0,-0.0114559130743145,60.0,1.890379309654236,0.0,-7.725178363671149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,9.996253356803209e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001052653606166,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,7.77486347942613e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001052653606166,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,0.0004993335460312,293.3529052734375,294.1499938964844,295.939453125,293.7219543457031,295.7182006835937,295.93829345703125,293.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650877375155,1.3475188076483846e-08,0.0010650743497535,-0.0343414656817913,0.0,0.0,0.0,-0.0114930346608161,60.0,1.8921302556991573,0.0,-7.73447723645404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0001000260017463,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603515625,0.0,0.0,0.0001053321975632,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,7.779800216667354e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36041259765625,0.0,0.0,0.0001053321975632,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,0.0004996506031602,293.3526611328125,294.1499938964844,295.9410400390625,293.7214050292969,295.7203063964844,295.9391174316406,293.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065764343366,1.3554273259330785e-08,0.0010657507227733,-0.0345483422279357,0.0,0.0,0.0,-0.0115322414785623,60.0,1.8938151597976685,0.0,-7.744302621404131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001001348136924,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001054467793437,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,7.788263610564172e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0001054467793437,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0005001941462978,293.3521728515625,294.1499938964844,295.94500732421875,293.7202453613281,295.7245178222656,295.9415283203125,293.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669251205399,1.368984836602749e-08,0.0010669113835319,-0.0349029786884784,0.0,0.0,0.0,-0.0115994587540626,60.0,1.897520661354065,0.0,-7.761160958352775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001001348136924,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001054467793437,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,7.788263610564172e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0001054467793437,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0005001941462978,293.3521728515625,294.1499938964844,295.94500732421875,293.7202453613281,295.7245178222656,295.9415283203125,293.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669251205399,1.368984836602749e-08,0.0010669113835319,-0.0349029786884784,0.0,0.0,0.0,-0.0115994587540626,60.0,1.897520661354065,0.0,-7.761160958352775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,0.0001002111675916,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0001055271859513,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,7.794202247168869e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0001055271859513,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0005005755228921,293.35174560546875,294.1499938964844,295.95001220703125,293.71905517578125,295.728759765625,295.9452819824219,293.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677375830709,1.3784979380204732e-08,0.0010677237296476,-0.0351518169045448,0.0,0.0,0.0,-0.0116466144099831,60.0,1.901549935340881,0.0,-7.773000731958747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,0.0001002111675916,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0001055271859513,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,7.794202247168869e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0001055271859513,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0005005755228921,293.35174560546875,294.1499938964844,295.95001220703125,293.71905517578125,295.728759765625,295.9452819824219,293.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677375830709,1.3784979380204732e-08,0.0010677237296476,-0.0351518169045448,0.0,0.0,0.0,-0.0116466144099831,60.0,1.901549935340881,0.0,-7.773000731958747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,0.0001002681237878,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0001055871616699,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.798631850164384e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,0.0001055871616699,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0005008600419387,293.351318359375,294.1499938964844,295.9549865722656,293.7171936035156,295.73297119140625,295.94891357421875,293.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683475993573,1.3855946612295613e-08,0.001068333745934,-0.0353374406695365,0.0,0.0,0.0,-0.011681810952723,60.0,1.9049934148788448,0.0,-7.78183846250613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,0.0001002681237878,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0001055871616699,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.798631850164384e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,0.0001055871616699,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0005008600419387,293.351318359375,294.1499938964844,295.9549865722656,293.7171936035156,295.73297119140625,295.94891357421875,293.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683475993573,1.3855946612295613e-08,0.001068333745934,-0.0353374406695365,0.0,0.0,0.0,-0.011681810952723,60.0,1.9049934148788448,0.0,-7.78183846250613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0001003027355181,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,0.0001056236069416,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,7.801323954481632e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.0001056236069416,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,0.0005010329186916,293.35089111328125,294.1499938964844,295.958984375,293.71405029296875,295.7372131347656,295.95263671875,293.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687160538509,1.3899066786393632e-08,0.0010687020840123,-0.0354502238333225,0.0,0.0,0.0,-0.011703185737133,60.0,1.9080225229263303,0.0,-7.787211586673949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0001003027355181,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,0.0001056236069416,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,7.801323954481632e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.0001056236069416,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,0.0005010329186916,293.35089111328125,294.1499938964844,295.958984375,293.71405029296875,295.7372131347656,295.95263671875,293.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687160538509,1.3899066786393632e-08,0.0010687020840123,-0.0354502238333225,0.0,0.0,0.0,-0.011703185737133,60.0,1.9080225229263303,0.0,-7.787211586673949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,0.0001003124270937,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,0.0001056338151101,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,7.802077743690461e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001056338151101,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0005010813474655,293.3507080078125,294.1499938964844,295.960693359375,293.71209716796875,295.73931884765625,295.9544982910156,293.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688171023502,1.3911140683831036e-08,0.0010688032489269,-0.0354818068444728,0.0,0.0,0.0,-0.0117091611027717,60.0,1.909364104270935,0.0,-7.78871651618829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001003079523798,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001056291075656,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,7.801729952916503e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001056291075656,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0005010589957237,293.3504943847656,294.1499938964844,295.9621887207031,293.7098693847656,295.7414245605469,295.9562072753906,293.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687683243304,1.3905565587890578e-08,0.0010687543544918,-0.0354672260582447,0.0,0.0,0.0,-0.0117063913494348,60.0,1.9101884365081787,0.0,-7.788021605392714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001002851495286,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001056050969054,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.799956074450165e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0001056050969054,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0005009450833313,293.3501281738281,294.1499938964844,295.9647827148437,293.7047424316406,295.74560546875,295.9593811035156,293.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685279266908,1.3877155424779632e-08,0.0010685140732675,-0.0353929139673709,0.0,0.0,0.0,-0.0116923199966549,60.0,1.9113235473632808,0.0,-7.784481681483157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001002851495286,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001056050969054,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.799956074450165e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0001056050969054,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0005009450833313,293.3501281738281,294.1499938964844,295.9647827148437,293.7047424316406,295.74560546875,295.9593811035156,293.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685279266908,1.3877155424779632e-08,0.0010685140732675,-0.0353929139673709,0.0,0.0,0.0,-0.0116923199966549,60.0,1.9113235473632808,0.0,-7.784481681483157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.0001002374701783,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,0.000105554878246,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,7.796247518854216e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.000105554878246,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0005007068975828,293.3497619628906,294.1499938964844,295.96697998046875,293.6988830566406,295.749755859375,295.9621887207031,293.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680189589038,1.381773984121537e-08,0.0010680051054805,-0.03523750603199,0.0,0.0,0.0,-0.0116628613322973,60.0,1.911543607711792,0.0,-7.777079957804744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.0001002374701783,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,0.000105554878246,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,7.796247518854216e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.000105554878246,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0005007068975828,293.3497619628906,294.1499938964844,295.96697998046875,293.6988830566406,295.749755859375,295.9621887207031,293.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680189589038,1.381773984121537e-08,0.0010680051054805,-0.03523750603199,0.0,0.0,0.0,-0.0116628613322973,60.0,1.911543607711792,0.0,-7.777079957804744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.00010016028682,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,0.0001054736057994,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,7.790244126226753e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,0.0001054736057994,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0005003213882446,293.3494567871094,294.1499938964844,295.96893310546875,293.6924743652344,295.7538146972656,295.964599609375,293.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671957861632,1.3721571434643922e-08,0.0010671820491552,-0.0349859595298767,0.0,0.0,0.0,-0.0116151822730898,60.0,1.9108599424362185,0.0,-7.765108023249925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.00010016028682,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,0.0001054736057994,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,7.790244126226753e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,0.0001054736057994,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0005003213882446,293.3494567871094,294.1499938964844,295.96893310546875,293.6924743652344,295.7538146972656,295.964599609375,293.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671957861632,1.3721571434643922e-08,0.0010671820491552,-0.0349859595298767,0.0,0.0,0.0,-0.0116151822730898,60.0,1.9108599424362185,0.0,-7.765108023249925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,0.0001000689735519,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,0.0001053774467436,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,7.783142063999549e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,0.0001053774467436,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.000499865214806,293.34912109375,294.1499938964844,295.9708557128906,293.6856384277344,295.75787353515625,295.9669494628906,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662251152098,1.3607800219972432e-08,0.0010662114946171,-0.0346883572638034,0.0,0.0,0.0,-0.011558792553842,60.0,1.9099074602127075,0.0,-7.75095614358179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,0.0001000689735519,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,0.0001053774467436,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,7.783142063999549e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,0.0001053774467436,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.000499865214806,293.34912109375,294.1499938964844,295.9708557128906,293.6856384277344,295.75787353515625,295.9669494628906,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662251152098,1.3607800219972432e-08,0.0010662114946171,-0.0346883572638034,0.0,0.0,0.0,-0.011558792553842,60.0,1.9099074602127075,0.0,-7.75095614358179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,0.0001000156407826,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567810058594,0.0,0.0,0.0001053212836268,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,7.778994040563703e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001053212836268,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.000499598798342,293.3489685058594,294.1499938964844,295.97186279296875,293.68212890625,295.7598876953125,295.96807861328125,293.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656539816409,1.3541344046075212e-08,0.0010656403610482,-0.034514520317316,0.0,0.0,0.0,-0.0115258330479264,60.0,1.909247636795044,0.0,-7.742696084278577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,9.995723667088896e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,0.0001052597799571,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,7.774451660225168e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,0.0001052597799571,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.0004993070615455,293.34881591796875,294.1499938964844,295.97296142578125,293.6785583496094,295.7618713378906,295.9692077636719,293.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650315089151,1.346857292361392e-08,0.0010650181211531,-0.0343241617083549,0.0,0.0,0.0,-0.0114897573366761,60.0,1.90852439403534,0.0,-7.733655849051503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,9.983169002225624e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563232421875,0.0,0.0,0.0001051275758072,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,7.764686597511172e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,0.0001051275758072,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0004986799322068,293.3485412597656,294.1499938964844,295.97540283203125,293.6714172363281,295.765869140625,295.97149658203125,293.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636961087584,1.3312147828514752e-08,0.0010636827209964,-0.0339149571955204,0.0,0.0,0.0,-0.0114122219383716,60.0,1.9070096015930176,0.0,-7.714240979339594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,9.983169002225624e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563232421875,0.0,0.0,0.0001051275758072,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,7.764686597511172e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,0.0001051275758072,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0004986799322068,293.3485412597656,294.1499938964844,295.97540283203125,293.6714172363281,295.765869140625,295.97149658203125,293.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636961087584,1.3312147828514752e-08,0.0010636827209964,-0.0339149571955204,0.0,0.0,0.0,-0.0114122219383716,60.0,1.9070096015930176,0.0,-7.714240979339594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,9.967456571757792e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001049621132551,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,7.75246589910239e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0001049621132551,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0004978950601071,293.34832763671875,294.1499938964844,295.9783935546875,293.66436767578125,295.76983642578125,295.9749755859375,293.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620205430313,1.3116373764887612e-08,0.0010620075045153,-0.0334027968347072,0.0,0.0,0.0,-0.0113151622936129,60.0,1.905940651893616,0.0,-7.689977365998858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,9.967456571757792e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001049621132551,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,7.75246589910239e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0001049621132551,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0004978950601071,293.34832763671875,294.1499938964844,295.9783935546875,293.66436767578125,295.76983642578125,295.9749755859375,293.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620205430313,1.3116373764887612e-08,0.0010620075045153,-0.0334027968347072,0.0,0.0,0.0,-0.0113151622936129,60.0,1.905940651893616,0.0,-7.689977365998858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.952976688509808e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,0.0001048096382874,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558654785156,0.0,0.0,0.0001048096382874,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,0.0004971717717126,293.3480834960937,294.1499938964844,295.98211669921875,293.6575927734375,295.7738037109375,295.97802734375,293.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935965187921285e-08,0.0010604683775454,-0.0329308062791824,0.0,0.0,0.0,-0.0112257441505789,60.0,1.904587149620056,0.0,-7.667650692155804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.952976688509808e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,0.0001048096382874,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558654785156,0.0,0.0,0.0001048096382874,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,0.0004971717717126,293.3480834960937,294.1499938964844,295.98211669921875,293.6575927734375,295.7738037109375,295.97802734375,293.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935965187921285e-08,0.0010604683775454,-0.0329308062791824,0.0,0.0,0.0,-0.0112257441505789,60.0,1.904587149620056,0.0,-7.667650692155804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,9.9369375675451e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,7.728729542577639e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0004963706014677,293.3478698730469,294.1499938964844,295.9867858886719,293.6512145996094,295.7777709960937,295.9813232421875,293.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736122378953496e-08,0.0010587573051452,-0.0324079506099224,0.0,0.0,0.0,-0.0111266616731882,60.0,1.903353810310364,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,9.9369375675451e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,7.728729542577639e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0004963706014677,293.3478698730469,294.1499938964844,295.9867858886719,293.6512145996094,295.7777709960937,295.9813232421875,293.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736122378953496e-08,0.0010587573051452,-0.0324079506099224,0.0,0.0,0.0,-0.0111266616731882,60.0,1.903353810310364,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,9.928265353664756e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0001045494136633,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,7.72198400227353e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0001045494136633,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,0.0004959374200552,293.3477783203125,294.1499938964844,295.9895324707031,293.64825439453125,295.77978515625,295.98358154296875,293.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.262806481605594e-08,0.0010578326182439,-0.0321252271533012,0.0,0.0,0.0,-0.0110730892047286,60.0,1.9032913446426392,0.0,-7.629623155480658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,9.9196593509987e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,7.715290848864242e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0004955075564794,293.3476867675781,294.1499938964844,295.9925842285156,293.6454772949219,295.7817687988281,295.9859313964844,293.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9032423496246336,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0001042754374793,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,7.701748108956963e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0004946377594023,293.34747314453125,294.1499938964844,295.99969482421875,293.6404724121094,295.78582763671875,295.9911499023437,293.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550727602094,1.2303897456433788e-08,0.0010550604201853,-0.0312770195305347,0.0,0.0,0.0,-0.0109123848378658,60.0,1.9036169052124023,0.0,-7.589687811559997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
