time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0001042754374793,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,7.701748108956963e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0004946377594023,293.34747314453125,294.1499938964844,295.99969482421875,293.6404724121094,295.78582763671875,295.9911499023437,293.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550727602094,1.2303897456433788e-08,0.0010550604201853,-0.0312770195305347,0.0,0.0,0.0,-0.0109123848378658,60.0,1.9036169052124023,0.0,-7.589687811559997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0001040900242514,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0001040900242514,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,0.0004937582998536,293.3473205566406,294.1499938964844,296.0083312988281,293.6363830566406,295.7899780273437,295.9974975585937,293.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029690593481,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9049749374389648,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0001040900242514,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0001040900242514,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,0.0004937582998536,293.3473205566406,294.1499938964844,296.0083312988281,293.6363830566406,295.7899780273437,295.9974975585937,293.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029690593481,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9049749374389648,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,9.867158951237798e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546447753906,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,0.0001039059352478,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,0.0004928850103169,293.34716796875,294.1499938964844,296.0186767578125,293.6333923339844,295.79425048828125,296.0050964355469,293.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329717040061,0.0,0.0,0.0,-0.0106956521049141,60.0,1.90743374824524,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,9.867158951237798e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546447753906,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,0.0001039059352478,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,0.0004928850103169,293.34716796875,294.1499938964844,296.0186767578125,293.6333923339844,295.79425048828125,296.0050964355469,293.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329717040061,0.0,0.0,0.0,-0.0106956521049141,60.0,1.90743374824524,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,9.850054630078375e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001037258189171,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,7.661153358640149e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,0.00049203063827,293.3470153808594,294.1499938964844,296.0308837890625,293.63165283203125,295.79864501953125,296.0140991210937,293.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653597198346688e-08,0.0010494999587535,-0.0295752566307783,0.0,0.0,0.0,-0.0105900038033723,60.0,1.911195158958435,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,9.850054630078375e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001037258189171,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,7.661153358640149e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,0.00049203063827,293.3470153808594,294.1499938964844,296.0308837890625,293.63165283203125,295.79864501953125,296.0140991210937,293.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653597198346688e-08,0.0010494999587535,-0.0295752566307783,0.0,0.0,0.0,-0.0105900038033723,60.0,1.911195158958435,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544006347656,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544006347656,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,0.0001036390385706,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0004916189936921,293.3469543457031,294.1499938964844,296.03778076171875,293.6313171386719,295.8009338378906,296.0194091796875,293.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550916667601996e-08,0.001048622187227,-0.0293065309524536,0.0,0.0,0.0,-0.0105391023680567,60.0,1.9138271808624268,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,9.833667718339711e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0001035532550304,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,7.648408063687384e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.0001035532550304,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004912120639346,293.3468933105469,294.1499938964844,296.0451965332031,293.63134765625,295.8032531738281,296.0249938964844,293.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409140288829,0.0,0.0,0.0,-0.0104887904599308,60.0,1.9167150259017944,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,9.817851241678e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0001033867010846,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565368652344,0.0,0.0,0.000490422011353,293.3468017578125,294.1499938964844,296.0617980957031,293.6325988769531,295.8080139160156,296.0370483398437,293.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.9232946634292605,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,9.817851241678e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0001033867010846,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565368652344,0.0,0.0,0.000490422011353,293.3468017578125,294.1499938964844,296.0617980957031,293.6325988769531,295.8080139160156,296.0370483398437,293.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.9232946634292605,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.0,0.0,9.803440480027348e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.0,0.0,7.624897989444435e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,0.0004897021572105,293.3467102050781,294.1499938964844,296.08087158203125,293.6355895996094,295.81304931640625,296.051513671875,293.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.0280551929026842,0.0,0.0,0.0,-0.0103020835667848,60.0,1.932129144668579,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.0,0.0,9.803440480027348e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.0,0.0,7.624897989444435e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,0.0004897021572105,293.3467102050781,294.1499938964844,296.08087158203125,293.6355895996094,295.81304931640625,296.051513671875,293.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.0280551929026842,0.0,0.0,0.0,-0.0103020835667848,60.0,1.932129144668579,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,7.61455376050435e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538818359375,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0004890377749688,293.3466491699219,294.1499938964844,296.10260009765625,293.6405029296875,295.818359375,296.06805419921875,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9429478645324707,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,7.61455376050435e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538818359375,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0004890377749688,293.3466491699219,294.1499938964844,296.10260009765625,293.6405029296875,295.818359375,296.06805419921875,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9429478645324707,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,9.778451931197196e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0001029718041536,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35601806640625,0.0,0.0,0.0004884538939222,293.3465881347656,294.1499938964844,296.127197265625,293.6474914550781,295.8240661621094,296.0871887207031,293.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761464608322058e-08,0.0010418714955449,-0.0272402428090572,0.0,0.0,0.0,-0.0101477354764938,60.0,1.9561723470687864,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,9.778451931197196e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0001029718041536,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35601806640625,0.0,0.0,0.0004884538939222,293.3465881347656,294.1499938964844,296.127197265625,293.6474914550781,295.8240661621094,296.0871887207031,293.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761464608322058e-08,0.0010418714955449,-0.0272402428090572,0.0,0.0,0.0,-0.0101477354764938,60.0,1.9561723470687864,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,9.773310011951251e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,7.601463585160673e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0004881970817223,293.3465576171875,294.1499938964844,296.140625,293.6517944335937,295.8270874023437,296.0978698730469,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.027072561904788,0.0,0.0,0.0,-0.0101159811019897,60.0,1.963848352432251,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35357666015625,0.0,0.0,9.768412564881146e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35357666015625,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558654785156,0.0,0.0,0.0004879524349234,293.3465270996094,294.1499938964844,296.15484619140625,293.6566772460937,295.8302001953125,296.1089782714844,293.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408133966848,1.0636386882367788e-08,0.0010408026864752,-0.026912834495306,0.0,0.0,0.0,-0.0100857336074113,60.0,1.971909761428833,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.000487523706397,293.34649658203125,294.1499938964844,296.18572998046875,293.66827392578125,295.8366394042969,296.1326904296875,293.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.989335060119629,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.000487523706397,293.34649658203125,294.1499938964844,296.18572998046875,293.66827392578125,295.8366394042969,296.1326904296875,293.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.989335060119629,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533935546875,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0004872108984272,293.34649658203125,294.1499938964844,296.2200622558594,293.68243408203125,295.84344482421875,296.1592102050781,293.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.009751081466675,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533935546875,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0004872108984272,293.34649658203125,294.1499938964844,296.2200622558594,293.68243408203125,295.84344482421875,296.1592102050781,293.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.009751081466675,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,9.749348100740464e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0004870001284871,293.34649658203125,294.1499938964844,296.2580261230469,293.69927978515625,295.850830078125,296.189208984375,293.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0333914756774902,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,9.749348100740464e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0004870001284871,293.34649658203125,294.1499938964844,296.2580261230469,293.69927978515625,295.850830078125,296.189208984375,293.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0333914756774902,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.0004869073163717,293.34649658203125,294.1499938964844,296.2998046875,293.7189636230469,295.8588256835937,296.2228088378906,293.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0601837635040283,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.0004869073163717,293.34649658203125,294.1499938964844,296.2998046875,293.7189636230469,295.8588256835937,296.2228088378906,293.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0601837635040283,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,9.747471631271765e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001026455647661,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.0001026455647661,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,0.0004869063850492,293.34649658203125,294.1499938964844,296.3221740722656,293.7299499511719,295.8630676269531,296.24102783203125,293.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375468484369321e-08,0.0010385704226791,-0.0262298211455345,0.0,0.0,0.0,-0.0099563784897327,60.0,2.0748119354248047,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0001026526661007,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001026526661007,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.000486940058181,293.3465270996094,294.1499938964844,296.3455810546875,293.74169921875,295.86749267578125,296.2602233886719,293.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383871540398104e-08,0.0010386422509327,-0.0262518189847469,0.0,0.0,0.0,-0.0099605442956089,60.0,2.0902888774871826,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.751669858815148e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001026897807605,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.584632112411782e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0001026897807605,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551940917969,0.0,0.0,0.0004871160781476,293.3465576171875,294.1499938964844,296.3955993652344,293.7676086425781,295.8769226074219,296.3016357421875,293.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042777686421914e-08,0.0010390176903456,-0.0263667535036802,0.0,0.0,0.0,-0.0099823102355003,60.0,2.123910903930664,0.0,-7.36061736006377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.751669858815148e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001026897807605,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.584632112411782e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0001026897807605,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551940917969,0.0,0.0,0.0004871160781476,293.3465576171875,294.1499938964844,296.3955993652344,293.7676086425781,295.8769226074219,296.3016357421875,293.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042777686421914e-08,0.0010390176903456,-0.0263667535036802,0.0,0.0,0.0,-0.0099823102355003,60.0,2.123910903930664,0.0,-7.36061736006377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.0,0.050000000745058,9.758113446878268e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.050000000745058,0.0001027576290653,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.050000000745058,0.0004874379665125,293.3466186523437,284.95001220703125,296.45001220703125,293.7968444824219,295.8871459960937,296.3472595214844,293.40533447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508058423397417e-08,0.0010397037258371,-0.0265769120305776,0.0,0.0,0.0,-0.0100221075117588,60.0,2.161166191101074,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.0,0.050000000745058,9.758113446878268e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.050000000745058,0.0001027576290653,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.050000000745058,0.0004874379665125,293.3466186523437,284.95001220703125,296.45001220703125,293.7968444824219,295.8871459960937,296.3472595214844,293.40533447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508058423397417e-08,0.0010397037258371,-0.0265769120305776,0.0,0.0,0.0,-0.0100221075117588,60.0,2.161166191101074,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3844909667969,0.6364800930023193,0.050000000745058,0.0407824516296386,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3844909667969,0.6364800930023193,0.050000000745058,0.042945884168148,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3844909667969,0.6364800930023193,0.050000000745058,0.03171968460083,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3844909667969,0.6364800930023193,0.050000000745058,0.042945884168148,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38494873046875,0.6364800930023193,0.050000000745058,0.2037167847156524,293.3905944824219,284.95001220703125,296.47833251953125,293.81231689453125,296.9354858398437,297.08306884765625,293.47149658203125,1.0,0.1096987277269363,0.2000000029802322,0.2000000029802322,0.990170121192932,1.0,-0.4340076744556427,0.0186017118394374,0.4154059886932373,-0.0871305838227272,0.0,0.0,0.0,10.228569984436035,60.0,450.64990234375,0.0,12.260342597961426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435852050781,0.6340253949165344,0.050000000745058,0.0452270209789276,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435852050781,0.6340253949165344,0.050000000745058,0.0476262308657169,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435852050781,0.6340253949165344,0.050000000745058,0.0351765714585781,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435852050781,0.6340253949165344,0.050000000745058,0.0476262308657169,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64361572265625,0.6340253949165344,0.050000000745058,0.2259183228015899,293.6769104003906,284.95001220703125,296.50665283203125,293.8277587890625,297.0696105957031,297.2457580566406,293.78662109375,1.0,0.1210746318101883,0.4000000059604645,0.4000000059604645,0.9803401827812196,1.0,-0.4819018542766571,0.0870904177427291,0.3948114216327667,-0.0282796900719404,1.0,1.0,0.0,12.53679084777832,60.0,2313.77392578125,0.0,16.673294067382812,1.0,292.3059997558594,293.9212951660156,293.4327697753906,294.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,1546.3690185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7774146795272827,0.7774262428283691,1.0385857507344556e-07,4.127876281738281,4.127865314483643,1.0822011063282844e-05,0.0,0.0,-0.0,5819.283203125,0.0,16.643346786499023,1863.7528076171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0456710830330848,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0480938516557216,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0355219542980194,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0480938516557216,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.2281365245580673,291.44140625,284.95001220703125,296.5633239746094,293.8586120605469,296.95233154296875,297.2178039550781,290.6036682128906,1.0,0.1405507177114486,0.800000011920929,0.800000011920929,0.960680365562439,1.0,-0.4866358339786529,0.1985603421926498,0.2880755066871643,0.081918179988861,1.0,1.0,0.0,20.074928283691406,60.0,6535.13720703125,0.0,23.16901588439941,1.0,287.2381286621094,290.5009155273437,297.04364013671875,298.09735107421875,293.1499938964844,293.1499938964844,283.1499938964844,1491.1693115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0631264224648475,1.0,0.0,0.0,0.8133686780929565,0.813369870185852,4.417920251853502e-08,4.265855312347412,4.26584529876709,9.786516784515698e-06,0.0,0.0,-0.0,6214.13671875,0.0,16.68973159790039,1895.427734375,0.0,0.0,0.2021413892507553,1.0,0.0,3.0,1.0,0.0
17647440,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0456710830330848,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0480938516557216,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0355219542980194,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.0480938516557216,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6093444824219,0.5726692080497742,0.050000000745058,0.2281365245580673,291.44140625,284.95001220703125,296.5633239746094,293.8586120605469,296.95233154296875,297.2178039550781,290.6036682128906,1.0,0.1405507177114486,0.800000011920929,0.800000011920929,0.960680365562439,1.0,-0.4866358339786529,0.1985603421926498,0.2880755066871643,0.081918179988861,1.0,1.0,0.0,20.074928283691406,60.0,6535.13720703125,0.0,23.16901588439941,1.0,287.2381286621094,290.5009155273437,297.04364013671875,298.09735107421875,293.1499938964844,293.1499938964844,283.1499938964844,1491.1693115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0631264224648475,1.0,0.0,0.0,0.8133686780929565,0.813369870185852,4.417920251853502e-08,4.265855312347412,4.26584529876709,9.786516784515698e-06,0.0,0.0,-0.0,6214.13671875,0.0,16.68973159790039,1895.427734375,0.0,0.0,0.2021413892507553,1.0,0.0,3.0,1.0,0.0
17647500,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.550635576248169,0.050000000745058,0.0458080358803272,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.550635576248169,0.050000000745058,0.0482380650937557,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.550635576248169,0.050000000745058,0.0356284715235233,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.550635576248169,0.050000000745058,0.0482380650937557,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.550635576248169,0.050000000745058,0.2288206219673156,289.9349365234375,284.95001220703125,296.5916748046875,293.8739929199219,296.9363708496094,297.19073486328125,289.2898254394531,1.0,0.1489448696374893,1.0,1.0,0.9508504867553712,1.0,-0.4880951344966888,0.2046049833297729,0.2834901511669159,0.0876669585704803,1.0,1.0,0.0,23.73656845092773,60.0,8260.33203125,0.0,26.316062927246094,1.0,285.84820556640625,289.1062316894531,298.3099670410156,299.2917175292969,293.1499938964844,293.1499938964844,283.1499938964844,1615.2490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2724975645542145,1.0,0.0,0.0,0.8465326428413391,0.8465338945388794,4.781764673111866e-08,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,6207.09619140625,0.0,18.75053596496582,1895.4368896484373,0.0,0.0439712181687355,0.2098591923713684,1.0,0.0,3.0,1.0,0.0
17647560,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.5336354970932007,0.050000000745058,0.0459389053285121,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.5336354970932007,0.050000000745058,0.048375878483057,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.5336354970932007,0.050000000745058,0.0357302576303482,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.5336354970932007,0.050000000745058,0.048375878483057,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.5336354970932007,0.050000000745058,0.2294743359088897,288.761962890625,284.95001220703125,296.6199951171875,293.88934326171875,296.9281311035156,297.1581420898437,288.2545471191406,1.0,0.1565029174089431,0.9999732971191406,0.9999732971191406,0.960680365562439,1.0,-0.4894896745681762,0.2051671594381332,0.2843225002288818,0.0879589617252349,1.0,1.0,0.0,27.237030029296875,60.0,9181.0869140625,0.0,29.34328842163086,1.0,284.9027709960937,288.0873107910156,298.3398132324219,299.7317199707031,293.1499938964844,293.1499938964844,283.1499938964844,1738.621337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242989420890808,1.0,0.0,0.0,0.8782668113708496,0.8782681822776794,5.14690938757667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.22314453125,0.0,20.884910583496094,1895.4371337890625,0.0,320.7428894042969,0.2178261429071426,1.0,0.0,3.0,1.0,0.0
