time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.046177539974451,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.0486271753907203,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.0359158664941787,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.0486271753907203,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.230666384100914,287.1446228027344,284.95001220703125,296.6766662597656,293.9200134277344,296.9097900390625,297.0852355957031,286.8600769042969,1.0,0.1693305373191833,0.9999198317527772,0.9999198317527772,0.9803401827812196,1.0,-0.4920325875282287,0.205873966217041,0.2861586213111877,0.0881559699773788,1.0,1.0,0.0,33.61988067626953,60.0,10058.00390625,0.0,34.90689468383789,1.0,283.8533630371094,286.7200622558594,297.4747009277344,298.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,2014.732177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403295755386353,1.0,0.0,0.0,0.9454371333122252,0.9454386234283448,5.964290039628395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.2822265625,0.0,25.95397186279297,1895.4371337890625,0.0,647.43017578125,0.2341846823692321,1.0,0.0,3.0,1.0,0.0
17647680,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.046177539974451,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.0486271753907203,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.0359158664941787,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.0486271753907203,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.5104789137840271,0.050000000745058,0.230666384100914,287.1446228027344,284.95001220703125,296.6766662597656,293.9200134277344,296.9097900390625,297.0852355957031,286.8600769042969,1.0,0.1693305373191833,0.9999198317527772,0.9999198317527772,0.9803401827812196,1.0,-0.4920325875282287,0.205873966217041,0.2861586213111877,0.0881559699773788,1.0,1.0,0.0,33.61988067626953,60.0,10058.00390625,0.0,34.90689468383789,1.0,283.8533630371094,286.7200622558594,297.4747009277344,298.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,2014.732177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403295755386353,1.0,0.0,0.0,0.9454371333122252,0.9454386234283448,5.964290039628395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.2822265625,0.0,25.95397186279297,1895.4371337890625,0.0,647.43017578125,0.2341846823692321,1.0,0.0,3.0,1.0,0.0
17647740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.4966092109680176,0.050000000745058,0.0463743582367897,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.4966092109680176,0.050000000745058,0.0488344356417655,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.4966092109680176,0.050000000745058,0.0360689461231231,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.4966092109680176,0.050000000745058,0.0488344356417655,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.4966092109680176,0.050000000745058,0.2316495329141616,286.30914306640625,284.95001220703125,296.7312927246094,293.94952392578125,296.89263916015625,297.01580810546875,286.1639404296875,1.0,0.179157480597496,0.9998682737350464,0.9998682737350464,0.9992956519126892,1.0,-0.4941298067569732,0.2064587771892547,0.2876710295677185,0.088295079767704,1.0,1.0,0.0,38.88399505615234,60.0,10418.52734375,0.0,39.53772735595703,1.0,283.42449951171875,286.0329895019531,296.86181640625,297.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,2310.6142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51296067237854,1.0,0.0,0.0,1.0124828815460205,1.0124846696853638,6.840200228452886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.4423828125,0.0,31.810577392578125,1895.4371337890625,0.0,548.3211059570312,0.2502953708171844,1.0,0.0,3.0,1.0,0.0
17647800,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.496196836233139,0.050000000745058,0.0463809892535209,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.496196836233139,0.050000000745058,0.0488414168357849,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.496196836233139,0.050000000745058,0.0360741056501865,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.496196836233139,0.050000000745058,0.0488414168357849,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.496196836233139,0.050000000745058,0.2316826581954956,286.2881164550781,284.95001220703125,296.7333374023437,293.9506225585937,296.8920593261719,297.01336669921875,286.14654541015625,1.0,0.1794784516096115,0.9998663663864136,0.9998663663864136,1.0,1.0,-0.4942005574703216,0.2064784318208694,0.287722110748291,0.0882990658283233,1.0,1.0,0.0,39.06134033203125,60.0,10427.3203125,0.0,39.69440841674805,1.0,283.4150085449219,286.0155639648437,296.8481750488281,297.9700012207031,293.1499938964844,293.1499938964844,283.1499938964844,2321.716064453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106951594352722,1.0,0.0,0.0,1.0149123668670654,1.0149141550064087,6.873065672152735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.412109375,0.0,32.03849411010742,1895.4371337890625,0.0,540.8424682617188,0.2511891424655914,1.0,0.0,3.0,1.0,0.0
17647860,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.046549767255783,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.0490191467106342,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.0362053774297237,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.0490191467106342,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.2325257360935211,285.8586730957031,284.95001220703125,296.7900085449219,293.9811096191406,296.8764343261719,296.9457092285156,285.7876892089844,1.0,0.1874457150697708,0.9999198317527772,0.9999198317527772,0.9962922930717468,1.0,-0.4959989190101623,0.2072849422693252,0.2887139618396759,0.0886892974376678,1.0,1.0,0.0,43.57519912719727,48.0,10640.5537109375,0.0,43.69690704345703,1.0,283.2416687011719,285.6490783691406,296.6562805175781,297.5873718261719,293.1499938964844,293.1499938964844,283.1499938964844,2661.5986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405197203159332,1.0,0.0,0.0,1.0866639614105225,1.0866659879684448,7.879233265839505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.171875,0.0,39.28825378417969,1895.4371337890625,0.0,354.0260009765625,0.2688157856464386,1.0,0.0,3.0,1.0,0.0
17647920,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.046549767255783,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.0490191467106342,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.0362053774297237,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.0490191467106342,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.4864362776279449,0.050000000745058,0.2325257360935211,285.8586730957031,284.95001220703125,296.7900085449219,293.9811096191406,296.8764343261719,296.9457092285156,285.7876892089844,1.0,0.1874457150697708,0.9999198317527772,0.9999198317527772,0.9962922930717468,1.0,-0.4959989190101623,0.2072849422693252,0.2887139618396759,0.0886892974376678,1.0,1.0,0.0,43.57519912719727,48.0,10640.5537109375,0.0,43.69690704345703,1.0,283.2416687011719,285.6490783691406,296.6562805175781,297.5873718261719,293.1499938964844,293.1499938964844,283.1499938964844,2661.5986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405197203159332,1.0,0.0,0.0,1.0866639614105225,1.0866659879684448,7.879233265839505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.171875,0.0,39.28825378417969,1895.4371337890625,0.0,354.0260009765625,0.2688157856464386,1.0,0.0,3.0,1.0,0.0
17647980,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0465903840959072,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0490619167685508,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0362369641661644,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0490619167685508,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.2327286154031753,285.6375732421875,284.95001220703125,296.8466796875,294.01153564453125,296.8627624511719,296.8803100585937,285.5981750488281,1.0,0.1888220310211181,0.9999732971191406,0.9999732971191406,0.9925845265388488,1.0,-0.4964321255683899,0.2075472623109817,0.2888848483562469,0.0887797251343727,1.0,1.0,0.0,44.66073226928711,36.0,10838.8037109375,0.0,44.66372299194336,1.0,283.1801452636719,285.4481201171875,296.7366943359375,297.58306884765625,293.1499938964844,293.1499938964844,283.1499938964844,3036.264404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829955160617828,1.0,0.0,0.0,1.1606299877166748,1.1606322526931765,8.988371291707153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.75048828125,0.0,47.85750961303711,1895.4371337890625,0.0,246.7593688964844,0.2870315611362457,1.0,0.0,3.0,1.0,0.0
17648040,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0465903840959072,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0490619167685508,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0362369641661644,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.0490619167685508,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.4842246472835541,0.050000000745058,0.2327286154031753,285.6375732421875,284.95001220703125,296.8466796875,294.01153564453125,296.8627624511719,296.8803100585937,285.5981750488281,1.0,0.1888220310211181,0.9999732971191406,0.9999732971191406,0.9925845265388488,1.0,-0.4964321255683899,0.2075472623109817,0.2888848483562469,0.0887797251343727,1.0,1.0,0.0,44.66073226928711,36.0,10838.8037109375,0.0,44.66372299194336,1.0,283.1801452636719,285.4481201171875,296.7366943359375,297.58306884765625,293.1499938964844,293.1499938964844,283.1499938964844,3036.264404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829955160617828,1.0,0.0,0.0,1.1606299877166748,1.1606322526931765,8.988371291707153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.75048828125,0.0,47.85750961303711,1895.4371337890625,0.0,246.7593688964844,0.2870315611362457,1.0,0.0,3.0,1.0,0.0
17648100,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.4854692220687866,0.050000000745058,0.0465674623847007,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.4854692220687866,0.050000000745058,0.0490377806127071,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.4854692220687866,0.050000000745058,0.0362191386520862,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.4854692220687866,0.050000000745058,0.0490377806127071,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.4854692220687866,0.050000000745058,0.2326141148805618,285.5645446777344,284.95001220703125,296.875,294.0267333984375,296.86981201171875,296.8711853027344,285.5321655273437,1.0,0.1876049041748047,1.0,1.0,0.9907307028770448,1.0,-0.4961879551410675,0.2074931412935257,0.288694828748703,0.0887154564261436,1.0,1.0,0.0,44.04704666137695,36.0,10909.7861328125,0.0,44.11702346801758,1.0,283.1668701171875,285.37109375,296.8222045898437,297.6534729003906,293.1499938964844,293.1499938964844,283.1499938964844,3242.594482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662298321723938,1.0,0.0,0.0,1.199417233467102,1.1994197368621826,9.599177985819553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.19677734375,0.0,52.81721115112305,1895.4371337890625,0.0,219.7058868408203,0.2963123917579651,1.0,0.0,3.0,1.0,0.0
17648160,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.4880324602127075,0.050000000745058,0.0465208478271961,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.4880324602127075,0.050000000745058,0.0489886924624443,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.4880324602127075,0.050000000745058,0.0361828804016113,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.4880324602127075,0.050000000745058,0.0489886924624443,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.4880324602127075,0.050000000745058,0.2323812544345855,285.503173828125,284.95001220703125,296.9033203125,294.0419006347656,296.8804931640625,296.8687744140625,285.4749755859375,1.0,0.1852824687957763,1.0,1.0,0.9888428449630736,1.0,-0.4956912696361542,0.2073386460542678,0.2883526384830475,0.0885895416140556,1.0,1.0,0.0,42.79947280883789,25.0,10961.103515625,0.0,43.0072021484375,1.0,283.1593322753906,285.3030090332031,296.9122314453125,297.7400207519531,293.1499938964844,293.1499938964844,283.1499938964844,3447.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575238883495331,1.0,0.0,0.0,1.2368066310882568,1.236809253692627,1.0206975531446005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.248046875,0.0,57.91219711303711,1895.4371337890625,0.0,206.04237365722656,0.3058059513568878,1.0,0.0,3.0,1.0,0.0
17648220,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0463808104395866,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0488412268459796,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0360739640891552,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0488412268459796,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.2316817492246627,285.3978271484375,284.95001220703125,296.9599914550781,294.0721435546875,296.9021911621094,296.8653259277344,285.3736572265625,1.0,0.1783440709114074,1.0,1.0,0.9850671887397766,1.0,-0.4941998720169067,0.2068360447883606,0.2873638272285461,0.08820641040802,1.0,1.0,0.0,39.05202865600586,25.0,11022.244140625,0.0,39.68646240234375,1.0,283.1524963378906,285.1764221191406,297.0611877441406,297.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,3898.777099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563029766082763,1.0,0.0,0.0,1.315189003944397,1.3151919841766355,1.1541700217776453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.77294921875,0.0,69.63526153564453,1895.4371337890625,0.0,204.140853881836,0.3251144886016845,1.0,0.0,3.0,1.0,0.0
17648280,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0463808104395866,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0488412268459796,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0360739640891552,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.0488412268459796,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.4962080419063568,0.050000000745058,0.2316817492246627,285.3978271484375,284.95001220703125,296.9599914550781,294.0721435546875,296.9021911621094,296.8653259277344,285.3736572265625,1.0,0.1783440709114074,1.0,1.0,0.9850671887397766,1.0,-0.4941998720169067,0.2068360447883606,0.2873638272285461,0.08820641040802,1.0,1.0,0.0,39.05202865600586,25.0,11022.244140625,0.0,39.68646240234375,1.0,283.1524963378906,285.1764221191406,297.0611877441406,297.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,3898.777099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563029766082763,1.0,0.0,0.0,1.315189003944397,1.3151919841766355,1.1541700217776453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.77294921875,0.0,69.63526153564453,1895.4371337890625,0.0,204.140853881836,0.3251144886016845,1.0,0.0,3.0,1.0,0.0
17648340,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0462697222828865,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0487242452800273,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0359875597059726,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0487242452800273,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.2311268448829651,285.30572509765625,284.95001220703125,297.01666259765625,294.1023254394531,296.9241027832031,296.86199951171875,285.28448486328125,1.0,0.1730149537324905,1.0,1.0,0.9812914729118348,1.0,-0.4930152893066406,0.2064753919839859,0.2865399122238159,0.0878619775176048,1.0,1.0,0.0,36.07844924926758,25.0,11070.0498046875,0.0,37.06527328491211,1.0,283.150634765625,285.0635070800781,297.1410217285156,298.0021667480469,293.1499938964844,293.1499938964844,283.1499938964844,4389.66552734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652265965938568,1.0,0.0,0.0,1.3955316543579102,1.3955349922180176,1.299489582606839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.91943359375,0.0,83.19243621826172,1895.4371337890625,0.0,218.1206817626953,0.3449142277240753,1.0,0.0,3.0,1.0,0.0
17648400,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0462697222828865,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0487242452800273,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0359875597059726,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.0487242452800273,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5035432577133179,0.050000000745058,0.2311268448829651,285.30572509765625,284.95001220703125,297.01666259765625,294.1023254394531,296.9241027832031,296.86199951171875,285.28448486328125,1.0,0.1730149537324905,1.0,1.0,0.9812914729118348,1.0,-0.4930152893066406,0.2064753919839859,0.2865399122238159,0.0878619775176048,1.0,1.0,0.0,36.07844924926758,25.0,11070.0498046875,0.0,37.06527328491211,1.0,283.150634765625,285.0635070800781,297.1410217285156,298.0021667480469,293.1499938964844,293.1499938964844,283.1499938964844,4389.66552734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652265965938568,1.0,0.0,0.0,1.3955316543579102,1.3955349922180176,1.299489582606839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.91943359375,0.0,83.19243621826172,1895.4371337890625,0.0,218.1206817626953,0.3449142277240753,1.0,0.0,3.0,1.0,0.0
17648460,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.046186227351427,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.048636320978403,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.0359226204454898,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.048636320978403,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.2307097762823104,285.2259826660156,284.95001220703125,297.0733337402344,294.1324462890625,296.946044921875,296.8588562011719,285.2074279785156,1.0,0.1687755584716797,1.0,1.0,0.9774685502052308,1.0,-0.4921256601810455,0.2062489688396453,0.2858766913414001,0.0875623673200607,1.0,1.0,0.0,33.84267044067383,25.0,11122.6767578125,0.0,35.10254669189453,1.0,283.1501770019531,284.9634094238281,297.16949462890625,298.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,4921.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730880618095398,1.0,0.0,0.0,1.4777277708053589,1.4777315855026243,1.4570763084975624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.3154296875,0.0,98.7752685546875,1895.4371337890625,0.0,230.63368225097656,0.3651638627052307,1.0,0.0,3.0,1.0,0.0
17648520,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.046186227351427,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.048636320978403,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.0359226204454898,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.048636320978403,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.5097862482070923,0.050000000745058,0.2307097762823104,285.2259826660156,284.95001220703125,297.0733337402344,294.1324462890625,296.946044921875,296.8588562011719,285.2074279785156,1.0,0.1687755584716797,1.0,1.0,0.9774685502052308,1.0,-0.4921256601810455,0.2062489688396453,0.2858766913414001,0.0875623673200607,1.0,1.0,0.0,33.84267044067383,25.0,11122.6767578125,0.0,35.10254669189453,1.0,283.1501770019531,284.9634094238281,297.16949462890625,298.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,4921.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730880618095398,1.0,0.0,0.0,1.4777277708053589,1.4777315855026243,1.4570763084975624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.3154296875,0.0,98.7752685546875,1895.4371337890625,0.0,230.63368225097656,0.3651638627052307,1.0,0.0,3.0,1.0,0.0
17648580,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.5127041339874268,0.050000000745058,0.0461503714323043,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.5127041339874268,0.050000000745058,0.0485985651612281,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.5127041339874268,0.050000000745058,0.0358947329223156,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.5127041339874268,0.050000000745058,0.0485985651612281,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.5127041339874268,0.050000000745058,0.2305306643247604,285.1883850097656,284.95001220703125,297.1028137207031,294.1480407714844,296.95758056640625,296.8572692871094,285.1707763671875,1.0,0.166918471455574,1.0,1.0,0.975480616092682,1.0,-0.4917435944080353,0.2061687707901001,0.2855748236179352,0.0874170064926147,1.0,1.0,0.0,32.882198333740234,25.0,11152.38671875,0.0,34.261512756347656,1.0,283.15008544921875,284.91473388671875,297.1763610839844,298.0556640625,293.1499938964844,293.1499938964844,283.1499938964844,5221.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755240738391876,1.0,0.0,0.0,1.5220733880996704,1.5220774412155151,1.5458402913282049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.8857421875,0.0,107.93734741210938,1895.4371337890625,0.0,234.5580444335937,0.3758154213428497,1.0,0.0,3.0,1.0,0.0
17648640,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.5152170658111572,0.050000000745058,0.0461209639906883,296.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.5152170658111572,0.050000000745058,0.048567596822977,296.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.5152170658111572,0.050000000745058,0.035871859639883,296.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.5152170658111572,0.050000000745058,0.048567596822977,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.5152170658111572,0.050000000745058,0.2303837537765503,285.1555480957031,284.95001220703125,297.1300048828125,294.1624450683594,296.9685974121094,296.8564758300781,285.1389465332031,1.0,0.1653777807950973,1.0,1.0,0.973645567893982,1.0,-0.4914301633834839,0.2061132192611694,0.2853169441223144,0.0872877538204193,1.0,1.0,0.0,32.09420394897461,25.0,11175.130859375,0.0,33.57246398925781,1.0,283.1500549316406,284.87255859375,297.18212890625,298.0635070800781,293.1499938964844,293.1499938964844,283.1499938964844,5496.9248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768695592880249,1.0,0.0,0.0,1.561650633811951,1.561654806137085,1.6272757363822168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.30078125,0.0,116.5780029296875,1895.4371337890625,0.0,236.7363739013672,0.3858351111412048,1.0,0.0,3.0,1.0,0.0
17648700,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.517647385597229,0.050000000745058,0.0460937246680259,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.517647385597229,0.050000000745058,0.0485389120876789,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.517647385597229,0.050000000745058,0.0358506776392459,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.517647385597229,0.050000000745058,0.0485389120876789,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.517647385597229,0.050000000745058,0.2302477061748504,285.1231689453125,284.95001220703125,297.1583251953125,294.17742919921875,296.9804382324219,296.85626220703125,285.1073303222656,1.0,0.1639364361763,1.0,1.0,0.97173410654068,1.0,-0.4911399185657501,0.2060725092887878,0.2850674092769623,0.0871576890349388,1.0,1.0,0.0,31.364200592041016,25.0,11202.9189453125,0.0,32.93490219116211,1.0,283.1500244140625,284.8297119140625,297.1891784667969,298.0719909667969,293.1499938964844,293.1499938964844,283.1499938964844,5807.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775433599948883,1.0,0.0,0.0,1.6051501035690308,1.6051546335220337,1.719193392091256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.5732421875,0.0,126.59368133544922,1895.4371337890625,0.0,237.8302001953125,0.396278440952301,1.0,0.0,3.0,1.0,0.0
17648760,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.5198737382888794,0.050000000745058,0.0460697449743747,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.5198737382888794,0.050000000745058,0.0485136620700359,296.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.5198737382888794,0.050000000745058,0.0358320251107215,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.5198737382888794,0.050000000745058,0.0485136620700359,296.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.5198737382888794,0.050000000745058,0.2301279306411743,285.0926513671875,284.95001220703125,297.1866760253906,294.1923828125,296.9926147460937,296.8565979003906,285.07769775390625,1.0,0.1626554876565933,1.0,1.0,0.9698264002799988,1.0,-0.4908844530582428,0.2060481011867523,0.2848363518714905,0.0870321989059448,1.0,1.0,0.0,30.72128677368164,25.0,11226.646484375,0.0,32.374019622802734,1.0,283.1500244140625,284.7896423339844,297.1983642578125,298.0818786621094,293.1499938964844,293.1499938964844,283.1499938964844,6114.9248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777191042900085,1.0,0.0,0.0,1.647098422050476,1.6471030712127686,1.8102247167917085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.30517578125,0.0,136.7803497314453,1895.4371337890625,0.0,238.11582946777344,0.4068795442581177,1.0,0.0,3.0,1.0,0.0
17648820,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0460288114845752,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0484705530107021,296.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0358001850545406,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0484705530107021,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.2299234420061111,285.03564453125,284.95001220703125,297.24334716796875,294.22222900390625,297.0176696777344,296.85845947265625,285.0220947265625,1.0,0.1604415327310562,1.0,1.0,0.9660109877586364,1.0,-0.4904481470584869,0.2060349732637405,0.2844131588935852,0.0867912843823432,1.0,1.0,0.0,29.62316131591797,25.0,11275.0302734375,0.0,31.41734504699707,1.0,283.1499938964844,284.7131652832031,297.2223205566406,298.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,6777.52734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775627911090851,1.0,0.0,0.0,1.734042048454285,1.7340471744537354,2.006377428642736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.1845703125,0.0,159.60411071777344,1895.4371337890625,0.0,237.8617553710937,0.4282890558242798,1.0,0.0,3.0,1.0,0.0
17648880,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0460288114845752,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0484705530107021,296.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0358001850545406,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.0484705530107021,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5238744020462036,0.050000000745058,0.2299234420061111,285.03564453125,284.95001220703125,297.24334716796875,294.22222900390625,297.0176696777344,296.85845947265625,285.0220947265625,1.0,0.1604415327310562,1.0,1.0,0.9660109877586364,1.0,-0.4904481470584869,0.2060349732637405,0.2844131588935852,0.0867912843823432,1.0,1.0,0.0,29.62316131591797,25.0,11275.0302734375,0.0,31.41734504699707,1.0,283.1499938964844,284.7131652832031,297.2223205566406,298.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,6777.52734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775627911090851,1.0,0.0,0.0,1.734042048454285,1.7340471744537354,2.006377428642736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.1845703125,0.0,159.60411071777344,1895.4371337890625,0.0,237.8617553710937,0.4282890558242798,1.0,0.0,3.0,1.0,0.0
17648940,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0459961332380771,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0484361425042152,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0357747711241245,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0484361425042152,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.2297602146863937,284.9841003417969,284.95001220703125,297.29998779296875,294.25201416015625,297.0435791015625,296.8616943359375,284.9718322753906,1.0,0.1586485654115677,1.0,1.0,0.962195634841919,1.0,-0.4900999367237091,0.2060635089874267,0.2840363979339599,0.0865641236305236,1.0,1.0,0.0,28.74590301513672,25.0,11321.8037109375,0.0,30.65431404113769,1.0,283.1499938964844,284.64288330078125,297.2517395019531,298.1389465332031,293.1499938964844,293.1499938964844,283.1499938964844,7484.70654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774577975273132,1.0,0.0,0.0,1.822264313697815,1.8222700357437127,2.2157263401823002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.63525390625,0.0,185.2249298095703,1895.4371337890625,0.0,237.6911773681641,0.4500109851360321,1.0,0.0,3.0,1.0,0.0
17649000,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0459961332380771,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0484361425042152,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0357747711241245,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.0484361425042152,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5272603034973145,0.050000000745058,0.2297602146863937,284.9841003417969,284.95001220703125,297.29998779296875,294.25201416015625,297.0435791015625,296.8616943359375,284.9718322753906,1.0,0.1586485654115677,1.0,1.0,0.962195634841919,1.0,-0.4900999367237091,0.2060635089874267,0.2840363979339599,0.0865641236305236,1.0,1.0,0.0,28.74590301513672,25.0,11321.8037109375,0.0,30.65431404113769,1.0,283.1499938964844,284.64288330078125,297.2517395019531,298.1389465332031,293.1499938964844,293.1499938964844,283.1499938964844,7484.70654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774577975273132,1.0,0.0,0.0,1.822264313697815,1.8222700357437127,2.2157263401823002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.63525390625,0.0,185.2249298095703,1895.4371337890625,0.0,237.6911773681641,0.4500109851360321,1.0,0.0,3.0,1.0,0.0
17649060,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0459699518978595,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0484085716307163,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0357544049620628,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0484085716307163,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.2296294271945953,284.9374084472656,284.95001220703125,297.3566589355469,294.2816772460937,297.07012939453125,296.8659973144531,284.92633056640625,1.0,0.1571941822767257,1.0,1.0,0.9583895802497864,1.0,-0.4898208975791931,0.206123873591423,0.2836970388889313,0.0863506868481636,0.9866285920143129,0.9866285920143129,0.0,28.04225349426269,25.0,11364.78515625,0.0,30.04308319091797,1.0,283.1499938964844,284.57843017578125,297.28302001953125,298.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,8320.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777444660663605,1.0,0.0,0.0,1.9106062650680544,1.9106125831604004,2.435767214592488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.50927734375,0.0,213.8527984619141,1895.4371337890625,0.0,238.1570739746093,0.4719659090042114,1.0,0.0,3.0,1.0,0.0
17649120,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0459699518978595,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0484085716307163,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0357544049620628,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.0484085716307163,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5301046371459961,0.050000000745058,0.2296294271945953,284.9374084472656,284.95001220703125,297.3566589355469,294.2816772460937,297.07012939453125,296.8659973144531,284.92633056640625,1.0,0.1571941822767257,1.0,1.0,0.9583895802497864,1.0,-0.4898208975791931,0.206123873591423,0.2836970388889313,0.0863506868481636,0.9866285920143129,0.9866285920143129,0.0,28.04225349426269,25.0,11364.78515625,0.0,30.04308319091797,1.0,283.1499938964844,284.57843017578125,297.28302001953125,298.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,8320.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777444660663605,1.0,0.0,0.0,1.9106062650680544,1.9106125831604004,2.435767214592488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.50927734375,0.0,213.8527984619141,1895.4371337890625,0.0,238.1570739746093,0.4719659090042114,1.0,0.0,3.0,1.0,0.0
17649180,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.0459487661719322,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.0483862645924091,296.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.035737931728363,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.0483862645924091,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.2295236140489578,284.8963623046875,284.95001220703125,297.413330078125,294.311279296875,297.0971374511719,296.8710327148437,284.886962890625,1.0,0.156005322933197,1.0,1.0,0.9545835256576538,1.0,-0.4895951449871063,0.2062079012393951,0.2833872735500335,0.0861516296863555,0.9355825781822203,0.9355825781822203,0.0,27.47236442565918,25.0,11398.755859375,0.0,29.548568725585938,1.0,283.1499938964844,284.52276611328125,297.3134765625,298.20623779296875,293.1499938964844,293.1499938964844,283.04998779296875,9782.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378214567899704,1.0,0.0,0.0,1.99235999584198,1.992367029190064,2.648677082106588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2978515625,0.0,245.49673461914065,1895.4371337890625,0.0,238.9218292236328,0.4935968518257141,1.0,0.0,3.0,1.0,0.0
17649240,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.0459487661719322,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.0483862645924091,296.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.035737931728363,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.0483862645924091,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.532495379447937,0.050000000745058,0.2295236140489578,284.8963623046875,284.95001220703125,297.413330078125,294.311279296875,297.0971374511719,296.8710327148437,284.886962890625,1.0,0.156005322933197,1.0,1.0,0.9545835256576538,1.0,-0.4895951449871063,0.2062079012393951,0.2833872735500335,0.0861516296863555,0.9355825781822203,0.9355825781822203,0.0,27.47236442565918,25.0,11398.755859375,0.0,29.548568725585938,1.0,283.1499938964844,284.52276611328125,297.3134765625,298.20623779296875,293.1499938964844,293.1499938964844,283.04998779296875,9782.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378214567899704,1.0,0.0,0.0,1.99235999584198,1.992367029190064,2.648677082106588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2978515625,0.0,245.49673461914065,1895.4371337890625,0.0,238.9218292236328,0.4935968518257141,1.0,0.0,3.0,1.0,0.0
17649300,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5335422158241272,0.050000000745058,0.0459397174417972,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5335422158241272,0.050000000745058,0.0483767352998256,296.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5335422158241272,0.050000000745058,0.0357308909296989,296.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5335422158241272,0.050000000745058,0.0483767352998256,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5335422158241272,0.050000000745058,0.2294783890247345,284.8674011230469,284.95001220703125,297.4416809082031,294.3260498046875,297.1107788085937,296.873779296875,284.8442687988281,1.0,0.155493825674057,1.0,1.0,0.95268052816391,1.0,-0.4894987046718597,0.2062568068504333,0.2832418978214264,0.0860579088330268,0.894009530544281,0.894009530544281,0.0,27.228635787963867,25.0,11520.3759765625,0.0,29.33722305297852,1.0,283.0888061523437,284.4654235839844,297.353271484375,298.2814025878906,293.1499938964844,293.1499938964844,283.04998779296875,10931.9619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821910917758941,1.0,0.0,0.0,2.028230905532837,2.028238296508789,2.744910432284087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.5302734375,0.0,262.29852294921875,1895.4371337890625,0.0,245.4327850341797,0.5039675235748291,1.0,0.0,3.0,1.0,0.0
17649360,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.5344944596290588,0.050000000745058,0.0459315963089466,296.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.5344944596290588,0.050000000745058,0.0483681820333004,296.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.5344944596290588,0.050000000745058,0.0357245728373527,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.5344944596290588,0.050000000745058,0.0483681820333004,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.5344944596290588,0.050000000745058,0.2294378280639648,284.8210754394531,284.95001220703125,297.4700012207031,294.3408203125,297.1244506835937,296.8765563964844,284.79949951171875,1.0,0.1550330519676208,1.0,1.0,0.9507800936698914,1.0,-0.4894121587276459,0.2063095569610595,0.2831026017665863,0.0859684124588966,0.8271573781967163,0.8271573781967163,0.0,27.009828567504883,25.0,11522.626953125,0.0,29.14756202697754,1.0,283.0643005371094,284.4173583984375,297.3730163574219,298.2963256835937,293.1499938964844,293.1499938964844,283.1499938964844,13168.1669921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858498930931091,1.0,0.0,0.0,2.048649549484253,2.048657417297364,2.800455831675208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.77490234375,0.0,278.7623596191406,1895.4371337890625,0.0,251.4938507080078,0.5131226778030396,1.0,0.0,3.0,1.0,0.0
17649420,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.0459176823496818,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.0483535304665565,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.035713754594326,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.0483535304665565,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.2293683290481567,284.8153076171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1519775390625,296.8823547363281,284.8289794921875,1.0,0.1542393267154693,1.0,1.0,0.9469791650772096,1.0,-0.4892638921737671,0.2064239978790283,0.2828398942947387,0.0858028158545494,0.7268456220626831,0.7268456220626831,0.0,26.63458824157715,25.0,11357.3447265625,0.0,28.822473526000977,1.0,283.13897705078125,284.46533203125,297.3386535644531,298.2183532714844,293.1499938964844,293.1499938964844,283.1499938964844,20260.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787499964237213,1.0,0.0,0.0,2.0375900268554688,2.0375990867614746,2.7703012506208324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.38720703125,0.0,304.4857177734375,1895.4371337890625,0.0,239.79415893554688,0.5262631773948669,1.0,0.0,3.0,1.0,0.0
