time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.0459176823496818,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.0483535304665565,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.035713754594326,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.0483535304665565,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.5361554026603699,0.050000000745058,0.2293683290481567,284.8153076171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1519775390625,296.8823547363281,284.8289794921875,1.0,0.1542393267154693,1.0,1.0,0.9469791650772096,1.0,-0.4892638921737671,0.2064239978790283,0.2828398942947387,0.0858028158545494,0.7268456220626831,0.7268456220626831,0.0,26.63458824157715,25.0,11357.3447265625,0.0,28.822473526000977,1.0,283.13897705078125,284.46533203125,297.3386535644531,298.2183532714844,293.1499938964844,293.1499938964844,283.1499938964844,20260.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787499964237213,1.0,0.0,0.0,2.0375900268554688,2.0375990867614746,2.7703012506208324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.38720703125,0.0,304.4857177734375,1895.4371337890625,0.0,239.79415893554688,0.5262631773948669,1.0,0.0,3.0,1.0,0.0
17649540,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0459064431488513,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0483416952192783,296.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0357050113379955,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0483416952192783,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.2293121963739395,284.8529968261719,284.95001220703125,297.5833435058594,294.39959716796875,297.1802062988281,296.8892822265625,284.8583068847656,1.0,0.1535939425230026,1.0,1.0,0.9431782960891724,1.0,-0.4891441166400909,0.2065473943948745,0.2825967073440552,0.0856566205620765,0.6765668392181396,0.6765668392181396,0.0,26.331031799316406,25.0,11353.6943359375,0.0,28.55965042114257,1.0,283.14874267578125,284.4934387207031,297.3744506835937,298.2536926269531,293.1499938964844,293.1499938964844,283.1499938964844,25821.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732606470584869,1.0,0.0,0.0,2.013833284378052,2.013843297958374,2.706078987557703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.54931640625,0.0,318.8563842773437,1895.4371337890625,0.0,230.9109039306641,0.5337103605270386,1.0,0.0,3.0,1.0,0.0
17649600,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0459064431488513,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0483416952192783,296.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0357050113379955,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.0483416952192783,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.5375247597694397,0.050000000745058,0.2293121963739395,284.8529968261719,284.95001220703125,297.5833435058594,294.39959716796875,297.1802062988281,296.8892822265625,284.8583068847656,1.0,0.1535939425230026,1.0,1.0,0.9431782960891724,1.0,-0.4891441166400909,0.2065473943948745,0.2825967073440552,0.0856566205620765,0.6765668392181396,0.6765668392181396,0.0,26.331031799316406,25.0,11353.6943359375,0.0,28.55965042114257,1.0,283.14874267578125,284.4934387207031,297.3744506835937,298.2536926269531,293.1499938964844,293.1499938964844,283.1499938964844,25821.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732606470584869,1.0,0.0,0.0,2.013833284378052,2.013843297958374,2.706078987557703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.54931640625,0.0,318.8563842773437,1895.4371337890625,0.0,230.9109039306641,0.5337103605270386,1.0,0.0,3.0,1.0,0.0
17649660,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0458974167704582,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0483321882784366,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0356979891657829,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0483321882784366,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.2292670905590057,284.87530517578125,284.95001220703125,297.6400146484375,294.4288635253906,297.2088623046875,296.8970031738281,284.88165283203125,1.0,0.1530724763870239,1.0,1.0,0.9393811225891112,1.0,-0.4890478849411011,0.2066769450902938,0.282370924949646,0.0855304077267646,0.6348320245742798,0.6348320245742798,0.0,26.086782455444336,25.0,11318.146484375,0.0,28.348283767700195,1.0,283.1498107910156,284.5270690917969,297.4195251464844,298.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,31414.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717024028301239,1.0,0.0,0.0,1.9583536386489868,1.9583642482757568,2.559031315740868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.46875,0.0,321.3085327148437,1895.4371337890625,0.0,228.4119873046875,0.5352729558944702,1.0,0.0,3.0,1.0,0.0
17649720,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0458974167704582,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0483321882784366,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0356979891657829,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.0483321882784366,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5386430025100708,0.050000000745058,0.2292670905590057,284.87530517578125,284.95001220703125,297.6400146484375,294.4288635253906,297.2088623046875,296.8970031738281,284.88165283203125,1.0,0.1530724763870239,1.0,1.0,0.9393811225891112,1.0,-0.4890478849411011,0.2066769450902938,0.282370924949646,0.0855304077267646,0.6348320245742798,0.6348320245742798,0.0,26.086782455444336,25.0,11318.146484375,0.0,28.348283767700195,1.0,283.1498107910156,284.5270690917969,297.4195251464844,298.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,31414.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717024028301239,1.0,0.0,0.0,1.9583536386489868,1.9583642482757568,2.559031315740868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.46875,0.0,321.3085327148437,1895.4371337890625,0.0,228.4119873046875,0.5352729558944702,1.0,0.0,3.0,1.0,0.0
17649780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5392160415649414,0.050000000745058,0.0458928383886814,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5392160415649414,0.050000000745058,0.0483273677527904,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5392160415649414,0.050000000745058,0.0356944315135479,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5392160415649414,0.050000000745058,0.0483273677527904,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5392160415649414,0.050000000745058,0.2292442321777343,284.8913269042969,284.95001220703125,297.67401123046875,294.4463806152344,297.2262268066406,296.90185546875,284.8982238769531,1.0,0.1528070718050003,1.0,1.0,0.9371027946472168,1.0,-0.4889990985393524,0.2067567259073257,0.2822423875331878,0.0854638144373893,0.6194899082183838,0.6194899082183838,0.0,25.96281814575196,25.0,11303.73046875,0.0,28.24104881286621,1.0,283.1499328613281,284.549560546875,297.4423217773437,298.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,33664.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371522307395935,1.0,0.0,0.0,1.924845576286316,1.924856424331665,2.472208961989964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.63623046875,0.0,318.1801452636719,1895.4371337890625,0.0,228.12380981445312,0.5342404842376709,1.0,0.0,3.0,1.0,0.0
17649840,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5395639538764954,0.050000000745058,0.0458900779485702,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5395639538764954,0.050000000745058,0.0483244620263576,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5395639538764954,0.050000000745058,0.0356922820210456,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5395639538764954,0.050000000745058,0.0483244620263576,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5395639538764954,0.050000000745058,0.2292304337024688,284.9019775390625,284.95001220703125,297.6966552734375,294.4580383300781,297.23785400390625,296.9051513671875,284.9085388183594,1.0,0.1526465266942978,1.0,1.0,0.9355839490890504,1.0,-0.4889696836471557,0.2068106085062027,0.2821590602397918,0.0854229182004928,0.6127240657806396,0.6127240657806396,0.0,25.88794136047364,25.0,11299.376953125,0.0,28.176288604736328,1.0,283.14996337890625,284.5625305175781,297.456298828125,298.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,34666.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715405762195587,1.0,0.0,0.0,1.907184600830078,1.9071955680847168,2.427050844744372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.59619140625,0.0,315.82159423828125,1895.4371337890625,0.0,228.1530303955078,0.5329163670539856,1.0,0.0,3.0,1.0,0.0
17649900,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5399608016014099,0.050000000745058,0.0458869412541389,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5399608016014099,0.050000000745058,0.0483211614191532,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5399608016014099,0.050000000745058,0.0356898456811904,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5399608016014099,0.050000000745058,0.0483211614191532,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5399608016014099,0.050000000745058,0.2292147725820541,284.9143371582031,284.95001220703125,297.7250061035156,294.4725952148437,297.25244140625,296.9093933105469,284.920166015625,1.0,0.1524638831615448,1.0,1.0,0.9336853623390198,1.0,-0.4889362752437591,0.2068786472082138,0.2820576131343841,0.0853758156299591,0.6075741648674011,0.6075741648674011,0.0,25.80286979675293,25.0,11295.4267578125,0.0,28.102724075317383,1.0,283.1499938964844,284.57684326171875,297.4725036621094,298.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,35290.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716446757316589,1.0,0.0,0.0,1.888129949569702,1.8881409168243408,2.3787958980392442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.92822265625,0.0,311.534423828125,1895.4371337890625,0.0,228.319580078125,0.5310220718383789,1.0,0.0,3.0,1.0,0.0
17649960,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.5403186678886414,0.050000000745058,0.0458841286599636,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.5403186678886414,0.050000000745058,0.0483181960880756,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.5403186678886414,0.050000000745058,0.0356876552104949,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.5403186678886414,0.050000000745058,0.0483181960880756,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.5403186678886414,0.050000000745058,0.2292007207870483,284.9247741699219,284.95001220703125,297.7533264160156,294.48712158203125,297.2670593261719,296.9136962890625,284.9295654296875,1.0,0.1522995829582214,1.0,1.0,0.9317883849143982,1.0,-0.4889062643051147,0.206947386264801,0.2819588780403137,0.0853328853845596,0.6050445437431335,0.6050445437431335,0.0,25.726430892944336,25.0,11296.1220703125,0.0,28.03663825988769,1.0,283.1499938964844,284.5875549316406,297.4879150390625,298.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,35506.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717847466468811,1.0,0.0,0.0,1.875158667564392,1.8751696348190308,2.346223908489265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.71630859375,0.0,307.8449401855469,1895.4371337890625,0.0,228.54380798339844,0.5287918448448181,1.0,0.0,3.0,1.0,0.0
17650020,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0458792708814144,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0483130812644958,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0356838777661323,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0483130812644958,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.2291764616966247,284.9404602050781,284.95001220703125,297.8099975585937,294.5161437988281,297.2964172363281,296.92242431640625,284.94354248046875,1.0,0.1520151048898697,1.0,1.0,0.927994430065155,1.0,-0.4888544976711273,0.2070866078138351,0.2817679047584533,0.0852585062384605,0.6049610376358032,0.6049610376358032,0.0,25.59429359436035,25.0,11298.833984375,0.0,27.92242431640625,1.0,283.1499938964844,284.6029968261719,297.51715087890625,298.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,35018.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720073699951172,1.0,0.0,0.0,1.856947660446167,1.856958508491516,2.300873376270829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.884765625,0.0,299.7164306640625,1895.4371337890625,0.0,228.9003143310547,0.5241267681121826,1.0,0.0,3.0,1.0,0.0
17650080,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0458792708814144,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0483130812644958,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0356838777661323,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.0483130812644958,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5409402251243591,0.050000000745058,0.2291764616966247,284.9404602050781,284.95001220703125,297.8099975585937,294.5161437988281,297.2964172363281,296.92242431640625,284.94354248046875,1.0,0.1520151048898697,1.0,1.0,0.927994430065155,1.0,-0.4888544976711273,0.2070866078138351,0.2817679047584533,0.0852585062384605,0.6049610376358032,0.6049610376358032,0.0,25.59429359436035,25.0,11298.833984375,0.0,27.92242431640625,1.0,283.1499938964844,284.6029968261719,297.51715087890625,298.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,35018.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720073699951172,1.0,0.0,0.0,1.856947660446167,1.856958508491516,2.300873376270829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.884765625,0.0,299.7164306640625,1895.4371337890625,0.0,228.9003143310547,0.5241267681121826,1.0,0.0,3.0,1.0,0.0
17650140,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0458753407001495,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0483089424669742,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0356808193027973,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0483089424669742,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.2291568219661712,284.9502258300781,284.95001220703125,297.8666687011719,294.5450744628906,297.3258361816406,296.9312438964844,284.9521179199219,1.0,0.1517837196588516,1.0,1.0,0.9242005348205566,1.0,-0.4888125956058502,0.2072280943393707,0.2815845012664795,0.0851985812187194,0.609263002872467,0.609263002872467,0.0,25.48700714111328,25.0,11304.9345703125,0.0,27.829721450805664,1.0,283.1499938964844,284.61138916015625,297.5455017089844,298.4290771484375,293.1499938964844,293.1499938964844,283.1499938964844,33845.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720858097076416,1.0,0.0,0.0,1.848121762275696,1.8481322526931765,2.2790536036154665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.22021484375,0.0,292.27655029296875,1895.4371337890625,0.0,229.0259704589844,0.519550085067749,1.0,0.0,3.0,1.0,0.0
17650200,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0458753407001495,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0483089424669742,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0356808193027973,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.0483089424669742,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5414472222328186,0.050000000745058,0.2291568219661712,284.9502258300781,284.95001220703125,297.8666687011719,294.5450744628906,297.3258361816406,296.9312438964844,284.9521179199219,1.0,0.1517837196588516,1.0,1.0,0.9242005348205566,1.0,-0.4888125956058502,0.2072280943393707,0.2815845012664795,0.0851985812187194,0.609263002872467,0.609263002872467,0.0,25.48700714111328,25.0,11304.9345703125,0.0,27.829721450805664,1.0,283.1499938964844,284.61138916015625,297.5455017089844,298.4290771484375,293.1499938964844,293.1499938964844,283.1499938964844,33845.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720858097076416,1.0,0.0,0.0,1.848121762275696,1.8481322526931765,2.2790536036154665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.22021484375,0.0,292.27655029296875,1895.4371337890625,0.0,229.0259704589844,0.519550085067749,1.0,0.0,3.0,1.0,0.0
17650260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0458721332252025,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0483055673539638,296.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0356783270835876,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0483055673539638,296.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.2291408032178878,284.9561462402344,284.95001220703125,297.92333984375,294.57391357421875,297.3553161621094,296.9400634765625,284.957275390625,1.0,0.1515942811965942,1.0,1.0,0.9204087257385254,1.0,-0.4887784421443939,0.2073716074228286,0.281406819820404,0.0851513892412185,0.6159327626228333,0.6159327626228333,0.0,25.39929962158203,25.0,11312.9306640625,0.0,27.75396156311035,1.0,283.1499938964844,284.6154479980469,297.5738220214844,298.45849609375,293.1499938964844,293.1499938964844,283.1499938964844,32385.7734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720535039901733,1.0,0.0,0.0,1.8448193073272705,1.844829559326172,2.270915899771353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.55615234375,0.0,285.6510925292969,1895.4371337890625,0.0,228.9742126464844,0.515298068523407,1.0,0.0,3.0,1.0,0.0
17650320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0458721332252025,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0483055673539638,296.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0356783270835876,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.0483055673539638,296.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5418627858161926,0.050000000745058,0.2291408032178878,284.9561462402344,284.95001220703125,297.92333984375,294.57391357421875,297.3553161621094,296.9400634765625,284.957275390625,1.0,0.1515942811965942,1.0,1.0,0.9204087257385254,1.0,-0.4887784421443939,0.2073716074228286,0.281406819820404,0.0851513892412185,0.6159327626228333,0.6159327626228333,0.0,25.39929962158203,25.0,11312.9306640625,0.0,27.75396156311035,1.0,283.1499938964844,284.6154479980469,297.5738220214844,298.45849609375,293.1499938964844,293.1499938964844,283.1499938964844,32385.7734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720535039901733,1.0,0.0,0.0,1.8448193073272705,1.844829559326172,2.270915899771353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.55615234375,0.0,285.6510925292969,1895.4371337890625,0.0,228.9742126464844,0.515298068523407,1.0,0.0,3.0,1.0,0.0
17650380,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.045869518071413,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.0483028106391429,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.0356762930750846,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.0483028106391429,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.229127749800682,284.9596862792969,284.95001220703125,297.9800109863281,294.6026611328125,297.38482666015625,296.9489440917969,284.9603576660156,1.0,0.1514390408992767,1.0,1.0,0.916616916656494,1.0,-0.488750547170639,0.2075169533491134,0.2812336087226867,0.0851161554455757,0.6239376664161682,0.6239376664161682,0.0,25.327505111694336,25.0,11322.087890625,0.0,27.69196510314941,1.0,283.1499938964844,284.6168518066406,297.6023254394531,298.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,30835.84375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719725608825683,1.0,0.0,0.0,1.8448415994644165,1.8448514938354488,2.2709707536705537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.869140625,0.0,279.79705810546875,1895.4371337890625,0.0,228.84454345703125,0.5114458799362183,1.0,0.0,3.0,1.0,0.0
17650440,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.045869518071413,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.0483028106391429,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.0356762930750846,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.0483028106391429,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.542203426361084,0.050000000745058,0.229127749800682,284.9596862792969,284.95001220703125,297.9800109863281,294.6026611328125,297.38482666015625,296.9489440917969,284.9603576660156,1.0,0.1514390408992767,1.0,1.0,0.916616916656494,1.0,-0.488750547170639,0.2075169533491134,0.2812336087226867,0.0851161554455757,0.6239376664161682,0.6239376664161682,0.0,25.327505111694336,25.0,11322.087890625,0.0,27.69196510314941,1.0,283.1499938964844,284.6168518066406,297.6023254394531,298.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,30835.84375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719725608825683,1.0,0.0,0.0,1.8448415994644165,1.8448514938354488,2.2709707536705537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.869140625,0.0,279.79705810546875,1895.4371337890625,0.0,228.84454345703125,0.5114458799362183,1.0,0.0,3.0,1.0,0.0
17650500,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5423504114151001,0.050000000745058,0.0458683930337429,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5423504114151001,0.050000000745058,0.048301625996828,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5423504114151001,0.050000000745058,0.0356754176318645,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5423504114151001,0.050000000745058,0.048301625996828,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5423504114151001,0.050000000745058,0.229122132062912,284.9609069824219,284.95001220703125,298.0083312988281,294.61700439453125,297.3996276855469,296.95343017578125,284.96148681640625,1.0,0.151372030377388,1.0,1.0,0.9147210121154784,1.0,-0.4887385666370392,0.2075901478528976,0.2811484038829803,0.0851030424237251,0.628261923789978,0.628261923789978,0.0,25.296531677246094,25.0,11325.5458984375,0.0,27.66522789001465,1.0,283.1499938964844,284.6172790527344,297.6165771484375,298.5027160644531,293.1499938964844,293.1499938964844,283.1499938964844,30032.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719237446784973,1.0,0.0,0.0,1.8448082208633425,1.844818115234375,2.270888757038847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.94482421875,0.0,276.7489013671875,1895.4371337890625,0.0,228.7663726806641,0.5097061991691589,1.0,0.0,3.0,1.0,0.0
17650560,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5424818992614746,0.050000000745058,0.0458673909306526,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5424818992614746,0.050000000745058,0.0483005717396736,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5424818992614746,0.050000000745058,0.0356746353209018,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5424818992614746,0.050000000745058,0.0483005717396736,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5424818992614746,0.050000000745058,0.2291171103715896,284.9617614746094,284.95001220703125,298.0366516113281,294.6313171386719,297.41455078125,296.9580993652344,284.9621276855469,1.0,0.1513120383024215,1.0,1.0,0.9128265380859376,1.0,-0.488727867603302,0.2076635211706161,0.2810643315315246,0.0850932225584983,0.6327021718025208,0.6327021718025208,0.0,25.2688217163086,25.0,11332.041015625,0.0,27.641307830810547,1.0,283.1499938964844,284.6166687011719,297.63092041015625,298.5177001953125,293.1499938964844,293.1499938964844,283.1499938964844,29294.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718860745429992,1.0,0.0,0.0,1.8468774557113647,1.8468871116638184,2.2759859064080961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.18115234375,0.0,274.6319885253906,1895.4371337890625,0.0,228.70606994628903,0.5080010890960693,1.0,0.0,3.0,1.0,0.0
17650620,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0458656474947929,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0482987351715564,296.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0356732793152332,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0482987351715564,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.2291083931922912,284.9630126953125,284.95001220703125,298.09332275390625,294.659912109375,297.4446105957031,296.9678039550781,284.9632263183594,1.0,0.1512075662612915,1.0,1.0,0.9090376496315002,1.0,-0.4887092709541321,0.2078105807304382,0.2808986902236938,0.0850832313299179,0.6419366598129272,0.6419366598129272,0.0,25.220579147338867,25.0,11342.5322265625,0.0,27.59967803955078,1.0,283.1499938964844,284.6156616210937,297.6595458984375,298.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,27801.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718093633651733,1.0,0.0,0.0,1.849980354309082,1.849989891052246,2.2836400148662506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.53466796875,0.0,269.984130859375,1895.4371337890625,0.0,228.583236694336,0.504888117313385,1.0,0.0,3.0,1.0,0.0
17650680,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0458656474947929,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0482987351715564,296.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0356732793152332,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.0482987351715564,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5427106618881226,0.050000000745058,0.2291083931922912,284.9630126953125,284.95001220703125,298.09332275390625,294.659912109375,297.4446105957031,296.9678039550781,284.9632263183594,1.0,0.1512075662612915,1.0,1.0,0.9090376496315002,1.0,-0.4887092709541321,0.2078105807304382,0.2808986902236938,0.0850832313299179,0.6419366598129272,0.6419366598129272,0.0,25.220579147338867,25.0,11342.5322265625,0.0,27.59967803955078,1.0,283.1499938964844,284.6156616210937,297.6595458984375,298.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,27801.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718093633651733,1.0,0.0,0.0,1.849980354309082,1.849989891052246,2.2836400148662506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.53466796875,0.0,269.984130859375,1895.4371337890625,0.0,228.583236694336,0.504888117313385,1.0,0.0,3.0,1.0,0.0
17650740,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0458642207086086,296.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0482972338795661,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0356721729040145,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0482972338795661,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.2291012853384018,284.9638366699219,284.95001220703125,298.1499938964844,294.6884155273437,297.474853515625,296.977783203125,284.9639587402344,1.0,0.1511218398809433,1.0,1.0,0.9052487015724182,1.0,-0.4886940717697143,0.2079576104879379,0.2807364761829376,0.0850869640707969,0.6515092253684998,0.6515092253684998,0.0,25.181018829345703,25.0,11353.4599609375,0.0,27.565549850463867,1.0,283.1499938964844,284.6141357421875,297.6881103515625,298.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,26372.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717460036277771,1.0,0.0,0.0,1.853743076324463,1.853752374649048,2.292939029757691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9345703125,0.0,265.7734375,1895.4371337890625,0.0,228.4817810058593,0.5020701289176941,1.0,0.0,3.0,1.0,0.0
17650800,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0458642207086086,296.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0482972338795661,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0356721729040145,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.0482972338795661,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5428980588912964,0.050000000745058,0.2291012853384018,284.9638366699219,284.95001220703125,298.1499938964844,294.6884155273437,297.474853515625,296.977783203125,284.9639587402344,1.0,0.1511218398809433,1.0,1.0,0.9052487015724182,1.0,-0.4886940717697143,0.2079576104879379,0.2807364761829376,0.0850869640707969,0.6515092253684998,0.6515092253684998,0.0,25.181018829345703,25.0,11353.4599609375,0.0,27.565549850463867,1.0,283.1499938964844,284.6141357421875,297.6881103515625,298.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,26372.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717460036277771,1.0,0.0,0.0,1.853743076324463,1.853752374649048,2.292939029757691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9345703125,0.0,265.7734375,1895.4371337890625,0.0,228.4817810058593,0.5020701289176941,1.0,0.0,3.0,1.0,0.0
17650860,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.0458630584180355,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.048296008259058,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.035671267658472,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.048296008259058,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.2290954738855362,284.9643859863281,284.95001220703125,298.2066650390625,294.7165832519531,297.5051574707031,296.98779296875,284.9644775390625,1.0,0.1510514765977859,1.0,1.0,0.9014623761177064,1.0,-0.4886816740036011,0.2081056982278823,0.2805759906768799,0.0851015523076057,0.6613518595695496,0.6613518595695496,0.0,25.148557662963867,25.0,11364.552734375,0.0,27.53755760192871,1.0,283.1499938964844,284.61236572265625,297.7164611816406,298.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,25010.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717163801193237,1.0,0.0,0.0,1.8578048944473269,1.8578139543533323,2.302998325376393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.302734375,0.0,261.8961486816406,1895.4371337890625,0.0,228.4343719482422,0.4994882643222809,1.0,0.0,3.0,1.0,0.0
17650920,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.0458630584180355,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.048296008259058,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.035671267658472,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.048296008259058,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5430514216423035,0.050000000745058,0.2290954738855362,284.9643859863281,284.95001220703125,298.2066650390625,294.7165832519531,297.5051574707031,296.98779296875,284.9644775390625,1.0,0.1510514765977859,1.0,1.0,0.9014623761177064,1.0,-0.4886816740036011,0.2081056982278823,0.2805759906768799,0.0851015523076057,0.6613518595695496,0.6613518595695496,0.0,25.148557662963867,25.0,11364.552734375,0.0,27.53755760192871,1.0,283.1499938964844,284.61236572265625,297.7164611816406,298.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,25010.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717163801193237,1.0,0.0,0.0,1.8578048944473269,1.8578139543533323,2.302998325376393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.302734375,0.0,261.8961486816406,1895.4371337890625,0.0,228.4343719482422,0.4994882643222809,1.0,0.0,3.0,1.0,0.0
17650980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5431392192840576,0.050000000745058,0.045862391591072,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5431392192840576,0.050000000745058,0.0482953079044818,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5431392192840576,0.050000000745058,0.0356707498431205,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5431392192840576,0.050000000745058,0.0482953079044818,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5431392192840576,0.050000000745058,0.2290921509265899,284.9647521972656,284.95001220703125,298.2452087402344,294.7354736328125,297.5257568359375,296.9945983886719,284.96490478515625,1.0,0.1510109603404998,1.0,1.0,0.8988876938819885,1.0,-0.4886745810508728,0.2082079946994781,0.2804665863513946,0.0851154699921608,0.6682223677635193,0.6682223677635193,0.0,25.12987327575684,25.0,11371.1181640625,0.0,27.52145195007324,1.0,283.1499938964844,284.61138916015625,297.7354431152344,298.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,24103.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717190623283386,1.0,0.0,0.0,1.860009908676148,1.860018849372864,2.308468367573369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.224609375,0.0,259.1431579589844,1895.4371337890625,0.0,228.4386444091797,0.4979534149169922,1.0,0.0,3.0,1.0,0.0
17651040,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.5431764721870422,0.050000000745058,0.0458621121942997,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.5431764721870422,0.050000000745058,0.048295009881258,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.5431764721870422,0.050000000745058,0.0356705300509929,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.5431764721870422,0.050000000745058,0.048295009881258,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.5431764721870422,0.050000000745058,0.2290907353162765,284.9648742675781,284.95001220703125,298.2633361816406,294.7442626953125,297.53546142578125,296.997802734375,284.9649353027344,1.0,0.1509937345981598,1.0,1.0,0.8976760506629944,1.0,-0.4886715710163116,0.2082565575838089,0.2804150283336639,0.0851231664419174,0.6714587807655334,0.6714587807655334,0.0,25.12192344665528,25.0,11375.5732421875,0.0,27.51460075378418,1.0,283.1499938964844,284.61053466796875,297.74432373046875,298.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,23711.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717313110828399,1.0,0.0,0.0,1.8619461059570312,1.861954927444458,2.313276894483353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.5322265625,0.0,258.2684936523437,1895.4371337890625,0.0,228.4582672119141,0.4970907866954803,1.0,0.0,3.0,1.0,0.0
17651100,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.5432302355766296,0.050000000745058,0.0458617024123668,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.5432302355766296,0.050000000745058,0.0482945814728736,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.5432302355766296,0.050000000745058,0.0356702134013175,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.5432302355766296,0.050000000745058,0.0482945814728736,296.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.5432302355766296,0.050000000745058,0.2290887087583542,284.9651184082031,284.95001220703125,298.2916564941406,294.7579040527344,297.5506286621094,297.0027770996094,284.9652709960937,1.0,0.1509687900543213,1.0,1.0,0.8957828879356384,1.0,-0.4886672496795654,0.2083330154418945,0.2803342342376709,0.085136629641056,0.6766343712806702,0.6766343712806702,0.0,25.11041831970215,25.0,11379.5654296875,0.0,27.504688262939453,1.0,283.1499938964844,284.6099853515625,297.75799560546875,298.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,23062.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717430830001831,1.0,0.0,0.0,1.8631300926208496,1.8631387948989868,2.316219678277777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.4619140625,0.0,256.1670837402344,1895.4371337890625,0.0,228.47711181640625,0.4959833920001983,1.0,0.0,3.0,1.0,0.0
17651160,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.5432780385017395,0.050000000745058,0.0458613410592079,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.5432780385017395,0.050000000745058,0.0482942014932632,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.5432780385017395,0.050000000745058,0.0356699340045452,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.5432780385017395,0.050000000745058,0.0482942014932632,296.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.5432780385017395,0.050000000745058,0.2290869057178497,284.9653015136719,284.95001220703125,298.32000732421875,294.7714538574219,297.5657653808594,297.0077209472656,284.9653625488281,1.0,0.1509464979171753,1.0,1.0,0.8938907384872437,1.0,-0.488663375377655,0.2084100991487503,0.2802532911300659,0.0851519182324409,0.6818516254425049,0.6818516254425049,0.0,25.100133895874023,25.0,11386.474609375,0.0,27.495832443237305,1.0,283.1499938964844,284.60870361328125,297.7716064453125,298.6641845703125,293.1499938964844,293.1499938964844,283.1499938964844,22472.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717644810676574,1.0,0.0,0.0,1.866064548492432,1.8660731315612795,2.323521783864635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.5966796875,0.0,254.84228515625,1895.4371337890625,0.0,228.51138305664065,0.4948463439941406,1.0,0.0,3.0,1.0,0.0
17651220,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0458607152104377,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0482935421168804,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0356694459915161,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0482935421168804,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.229083776473999,284.9658203125,284.95001220703125,298.3766784667969,294.7982177734375,297.5960693359375,297.0176086425781,284.9659118652344,1.0,0.1509075760841369,1.0,1.0,0.8901065587997437,1.0,-0.4886566996574402,0.2085662186145782,0.2800905108451843,0.0851878896355629,0.6926100254058838,0.6926100254058838,0.0,25.082183837890625,25.0,11397.173828125,0.0,27.48038101196289,1.0,283.1499938964844,284.6070556640625,297.7983703613281,298.6921081542969,293.1499938964844,293.1499938964844,283.1499938964844,21279.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717930316925049,1.0,0.0,0.0,1.8699289560317995,1.869937300682068,2.333155038058976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.50146484375,0.0,251.5019378662109,1895.4371337890625,0.0,228.5570526123047,0.4926789700984955,1.0,0.0,3.0,1.0,0.0
17651280,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0458607152104377,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0482935421168804,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0356694459915161,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.0482935421168804,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5433609485626221,0.050000000745058,0.229083776473999,284.9658203125,284.95001220703125,298.3766784667969,294.7982177734375,297.5960693359375,297.0176086425781,284.9659118652344,1.0,0.1509075760841369,1.0,1.0,0.8901065587997437,1.0,-0.4886566996574402,0.2085662186145782,0.2800905108451843,0.0851878896355629,0.6926100254058838,0.6926100254058838,0.0,25.082183837890625,25.0,11397.173828125,0.0,27.48038101196289,1.0,283.1499938964844,284.6070556640625,297.7983703613281,298.6921081542969,293.1499938964844,293.1499938964844,283.1499938964844,21279.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717930316925049,1.0,0.0,0.0,1.8699289560317995,1.869937300682068,2.333155038058976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.50146484375,0.0,251.5019378662109,1895.4371337890625,0.0,228.5570526123047,0.4926789700984955,1.0,0.0,3.0,1.0,0.0
