time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0458602085709571,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0482930094003677,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0356690511107444,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0482930094003677,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.229081243276596,284.9664611816406,284.95001220703125,298.4333190917969,294.8246154785156,297.6263732910156,297.02740478515625,284.9665832519531,1.0,0.1508756577968597,1.0,1.0,0.8863223195075989,1.0,-0.488651305437088,0.2087249457836151,0.2799263596534729,0.085231214761734,0.7038365602493286,0.7038365602493286,0.0,25.06744766235352,25.0,11407.7255859375,0.0,27.46770668029785,1.0,283.1499938964844,284.6055603027344,297.82470703125,298.7195739746094,293.1499938964844,293.1499938964844,283.1499938964844,20127.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718077838420868,1.0,0.0,0.0,1.8735638856887813,1.8735721111297607,2.342234637353613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.27685546875,0.0,248.2272186279297,1895.4371337890625,0.0,228.58071899414065,0.4908731281757355,1.0,0.0,3.0,1.0,0.0
17651400,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0458602085709571,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0482930094003677,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0356690511107444,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.0482930094003677,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5434283018112183,0.050000000745058,0.229081243276596,284.9664611816406,284.95001220703125,298.4333190917969,294.8246154785156,297.6263732910156,297.02740478515625,284.9665832519531,1.0,0.1508756577968597,1.0,1.0,0.8863223195075989,1.0,-0.488651305437088,0.2087249457836151,0.2799263596534729,0.085231214761734,0.7038365602493286,0.7038365602493286,0.0,25.06744766235352,25.0,11407.7255859375,0.0,27.46770668029785,1.0,283.1499938964844,284.6055603027344,297.82470703125,298.7195739746094,293.1499938964844,293.1499938964844,283.1499938964844,20127.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718077838420868,1.0,0.0,0.0,1.8735638856887813,1.8735721111297607,2.342234637353613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.27685546875,0.0,248.2272186279297,1895.4371337890625,0.0,228.58071899414065,0.4908731281757355,1.0,0.0,3.0,1.0,0.0
17651460,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0458598025143146,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0482925809919834,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0356687344610691,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0482925809919834,296.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.2290792018175125,284.96630859375,284.95001220703125,298.489990234375,294.85064697265625,297.6566772460937,297.0371398925781,284.9661865234375,1.0,0.1508497297763824,1.0,1.0,0.8825410008430481,1.0,-0.4886469542980194,0.2088862061500549,0.2797607481479645,0.0852819383144378,0.714680552482605,0.714680552482605,0.0,25.05548095703125,25.0,11421.3662109375,0.0,27.457426071166992,1.0,283.1499938964844,284.6021728515625,297.85089111328125,298.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,19156.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718638718128204,1.0,0.0,0.0,1.8803369998931885,1.880345106124878,2.359200266255357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.873046875,0.0,246.62319946289065,1895.4371337890625,0.0,228.6705322265625,0.4899334013462066,1.0,0.0,3.0,1.0,0.0
17651520,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0458598025143146,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0482925809919834,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0356687344610691,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.0482925809919834,296.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.54348224401474,0.050000000745058,0.2290792018175125,284.96630859375,284.95001220703125,298.489990234375,294.85064697265625,297.6566772460937,297.0371398925781,284.9661865234375,1.0,0.1508497297763824,1.0,1.0,0.8825410008430481,1.0,-0.4886469542980194,0.2088862061500549,0.2797607481479645,0.0852819383144378,0.714680552482605,0.714680552482605,0.0,25.05548095703125,25.0,11421.3662109375,0.0,27.457426071166992,1.0,283.1499938964844,284.6021728515625,297.85089111328125,298.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,19156.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718638718128204,1.0,0.0,0.0,1.8803369998931885,1.880345106124878,2.359200266255357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.873046875,0.0,246.62319946289065,1895.4371337890625,0.0,228.6705322265625,0.4899334013462066,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.543521523475647,0.050000000745058,0.0458595044910907,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.543521523475647,0.050000000745058,0.0482922680675983,296.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.543521523475647,0.050000000745058,0.0356685034930706,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.543521523475647,0.050000000745058,0.0482922680675983,296.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.543521523475647,0.050000000745058,0.2290777266025543,284.96551513671875,284.95001220703125,298.5408630371094,294.873779296875,297.68389892578125,297.0458068847656,284.9652404785156,1.0,0.1508305519819259,1.0,1.0,0.8791460394859314,1.0,-0.4886437952518463,0.2090332508087158,0.2796105444431305,0.0853339731693267,0.7235441207885742,0.7235441207885742,0.0,25.04662322998047,25.0,11433.65234375,0.0,27.44982147216797,1.0,283.1499938964844,284.59844970703125,297.8741760253906,298.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18442.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719386458396911,1.0,0.0,0.0,1.8872944116592407,1.8873023986816408,2.376690844130281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.25927734375,0.0,246.06044006347656,1895.4371337890625,0.0,228.7902374267578,0.4896738231182098,1.0,0.0,3.0,1.0,0.0
17651640,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5435254573822021,0.050000000745058,0.0458594784140586,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5435254573822021,0.050000000745058,0.0482922382652759,296.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5435254573822021,0.050000000745058,0.0356684811413288,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5435254573822021,0.050000000745058,0.0482922382652759,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5435254573822021,0.050000000745058,0.2290775775909423,284.96539306640625,284.95001220703125,298.5466613769531,294.8764038085937,297.68701171875,297.0468139648437,284.9651184082031,1.0,0.1508286446332931,1.0,1.0,0.8787597417831421,1.0,-0.4886434972286224,0.209050104022026,0.2795933783054352,0.0853403136134147,0.7244802713394165,0.7244802713394165,0.0,25.04573631286621,25.0,11435.0908203125,0.0,27.44906234741211,1.0,283.1499938964844,284.5979919433594,297.8768005371094,298.77447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18371.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719474673271179,1.0,0.0,0.0,1.888136506080628,1.888144493103028,2.3788120984136185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.22265625,0.0,246.05259704589844,1895.4371337890625,0.0,228.80438232421875,0.4896813035011291,1.0,0.0,3.0,1.0,0.0
17651700,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5435439348220825,0.050000000745058,0.0458593368530273,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5435439348220825,0.050000000745058,0.048292089253664,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5435439348220825,0.050000000745058,0.0356683731079101,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5435439348220825,0.050000000745058,0.048292089253664,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5435439348220825,0.050000000745058,0.2290768921375274,284.9647521972656,284.95001220703125,298.57501220703125,294.8891906738281,297.7021484375,297.0516052246094,284.96441650390625,1.0,0.1508194804191589,1.0,1.0,0.8768690824508667,1.0,-0.488642007112503,0.2091331332921981,0.2795088589191437,0.0853722020983696,0.7289870381355286,0.7289870381355286,0.0,25.04150390625,25.0,11441.88671875,0.0,27.445432662963867,1.0,283.1499938964844,284.5957336425781,297.8896179199219,298.7879943847656,293.1499938964844,293.1499938964844,283.1499938964844,18039.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719926178455353,1.0,0.0,0.0,1.8922406435012813,1.8922486305236816,2.3891649902907375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.80615234375,0.0,246.060287475586,1895.4371337890625,0.0,228.876708984375,0.4897484481334686,1.0,0.0,3.0,1.0,0.0
17651760,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5435605049133301,0.050000000745058,0.0458592139184474,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5435605049133301,0.050000000745058,0.0482919588685035,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5435605049133301,0.050000000745058,0.0356682762503623,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5435605049133301,0.050000000745058,0.0482919588685035,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5435605049133301,0.050000000745058,0.2290762662887573,284.96405029296875,284.95001220703125,298.60333251953125,294.90191650390625,297.7173156738281,297.0564270019531,284.96368408203125,1.0,0.1508112102746963,1.0,1.0,0.874979555606842,1.0,-0.4886406660079956,0.209216758608818,0.2794239223003387,0.0854061394929885,0.7331982254981995,0.7331982254981995,0.0,25.03767776489257,25.0,11448.7646484375,0.0,27.44215583801269,1.0,283.1499938964844,284.5934143066406,297.90234375,298.80145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17744.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720363974571228,1.0,0.0,0.0,1.896448016166687,1.8964558839797967,2.3998012466108776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.3916015625,0.0,246.2492218017578,1895.4371337890625,0.0,228.9468231201172,0.489933967590332,1.0,0.0,3.0,1.0,0.0
17651820,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0458590015769004,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0482917353510856,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0356681123375892,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0482917353510856,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.2290752083063125,284.9624938964844,284.95001220703125,298.6600036621094,294.92724609375,297.74761962890625,297.06597900390625,284.96209716796875,1.0,0.1507969796657562,1.0,1.0,0.871200442314148,1.0,-0.4886384010314941,0.2093860059976577,0.2792524099349975,0.0854800641536712,0.7407175898551941,0.7407175898551941,0.0,25.03109169006348,25.0,11462.6201171875,0.0,27.436521530151367,1.0,283.1499938964844,284.5886535644531,297.9276428222656,298.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,17260.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721146285533905,1.0,0.0,0.0,1.905027151107788,1.9050350189208984,2.421562612653361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.541015625,0.0,247.086166381836,1895.4371337890625,0.0,229.0721435546875,0.4906000792980194,1.0,0.0,3.0,1.0,0.0
17651880,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0458590015769004,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0482917353510856,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0356681123375892,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.0482917353510856,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5435885787010193,0.050000000745058,0.2290752083063125,284.9624938964844,284.95001220703125,298.6600036621094,294.92724609375,297.74761962890625,297.06597900390625,284.96209716796875,1.0,0.1507969796657562,1.0,1.0,0.871200442314148,1.0,-0.4886384010314941,0.2093860059976577,0.2792524099349975,0.0854800641536712,0.7407175898551941,0.7407175898551941,0.0,25.03109169006348,25.0,11462.6201171875,0.0,27.436521530151367,1.0,283.1499938964844,284.5886535644531,297.9276428222656,298.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,17260.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721146285533905,1.0,0.0,0.0,1.905027151107788,1.9050350189208984,2.421562612653361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.541015625,0.0,247.086166381836,1895.4371337890625,0.0,229.0721435546875,0.4906000792980194,1.0,0.0,3.0,1.0,0.0
17651940,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0458588302135467,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0482915565371513,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0356679782271385,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0482915565371513,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.2290743440389633,284.9609069824219,284.95001220703125,298.7166748046875,294.9524230957031,297.7779541015625,297.0754699707031,284.96051025390625,1.0,0.1507851183414459,1.0,1.0,0.8674213886260986,1.0,-0.4886365830898285,0.209558293223381,0.2790782749652862,0.0855615139007568,0.747212827205658,0.747212827205658,0.0,25.02559471130371,25.0,11476.38671875,0.0,27.43182373046875,1.0,283.1499938964844,284.5838623046875,297.9527587890625,298.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,16884.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721815347671509,1.0,0.0,0.0,1.913675308227539,1.9136831760406487,2.443598816626036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.58447265625,0.0,248.37461853027344,1895.4371337890625,0.0,229.17938232421875,0.491550862789154,1.0,0.0,3.0,1.0,0.0
17652000,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0458588302135467,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0482915565371513,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0356679782271385,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.0482915565371513,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5436115264892578,0.050000000745058,0.2290743440389633,284.9609069824219,284.95001220703125,298.7166748046875,294.9524230957031,297.7779541015625,297.0754699707031,284.96051025390625,1.0,0.1507851183414459,1.0,1.0,0.8674213886260986,1.0,-0.4886365830898285,0.209558293223381,0.2790782749652862,0.0855615139007568,0.747212827205658,0.747212827205658,0.0,25.02559471130371,25.0,11476.38671875,0.0,27.43182373046875,1.0,283.1499938964844,284.5838623046875,297.9527587890625,298.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,16884.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721815347671509,1.0,0.0,0.0,1.913675308227539,1.9136831760406487,2.443598816626036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.58447265625,0.0,248.37461853027344,1895.4371337890625,0.0,229.17938232421875,0.491550862789154,1.0,0.0,3.0,1.0,0.0
17652060,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0458586923778057,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0482914149761199,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0356678739190101,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0482914149761199,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.2290736734867096,284.9593505859375,284.95001220703125,298.7733459472656,294.9775085449219,297.8083190917969,297.0848999023437,284.9589538574219,1.0,0.1507755517959594,1.0,1.0,0.8636437058448792,1.0,-0.4886351227760315,0.2097332775592804,0.2789018452167511,0.0856515243649482,0.7525506615638733,0.7525506615638733,0.0,25.021148681640625,25.0,11490.2509765625,0.0,27.428035736083984,1.0,283.1499938964844,284.5791931152344,297.977783203125,298.880859375,293.1499938964844,293.1499938964844,283.1499938964844,16613.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722322881221771,1.0,0.0,0.0,1.922245502471924,1.9222533702850344,2.465534407747328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.630859375,0.0,250.0603485107422,1895.4371337890625,0.0,229.2606964111328,0.4927435517311096,1.0,0.0,3.0,1.0,0.0
17652120,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0458586923778057,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0482914149761199,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0356678739190101,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.0482914149761199,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.54362952709198,0.050000000745058,0.2290736734867096,284.9593505859375,284.95001220703125,298.7733459472656,294.9775085449219,297.8083190917969,297.0848999023437,284.9589538574219,1.0,0.1507755517959594,1.0,1.0,0.8636437058448792,1.0,-0.4886351227760315,0.2097332775592804,0.2789018452167511,0.0856515243649482,0.7525506615638733,0.7525506615638733,0.0,25.021148681640625,25.0,11490.2509765625,0.0,27.428035736083984,1.0,283.1499938964844,284.5791931152344,297.977783203125,298.880859375,293.1499938964844,293.1499938964844,283.1499938964844,16613.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722322881221771,1.0,0.0,0.0,1.922245502471924,1.9222533702850344,2.465534407747328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.630859375,0.0,250.0603485107422,1895.4371337890625,0.0,229.2606964111328,0.4927435517311096,1.0,0.0,3.0,1.0,0.0
17652180,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.5436409115791321,0.050000000745058,0.0458586104214191,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.5436409115791321,0.050000000745058,0.0482913218438625,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.5436409115791321,0.050000000745058,0.0356678068637847,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.5436409115791321,0.050000000745058,0.0482913218438625,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.5436409115791321,0.050000000745058,0.2290732413530349,284.95819091796875,284.95001220703125,298.81640625,294.9965209960937,297.8313903808594,297.092041015625,284.95782470703125,1.0,0.1507693231105804,1.0,1.0,0.8607726693153381,1.0,-0.4886341989040375,0.2098685801029205,0.2787656188011169,0.0857248604297638,0.7560263872146606,0.7560263872146606,0.0,25.01825523376465,25.0,11500.7197265625,0.0,27.42557716369629,1.0,283.1499938964844,284.5757141113281,297.9967346191406,298.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,16456.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722633123397827,1.0,0.0,0.0,1.9286624193191528,1.9286702871322632,2.482022978256282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.45654296875,0.0,251.5130157470703,1895.4371337890625,0.0,229.31040954589844,0.4937501549720764,1.0,0.0,3.0,1.0,0.0
17652240,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5436441898345947,0.050000000745058,0.045858584344387,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5436441898345947,0.050000000745058,0.0482912957668304,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5436441898345947,0.050000000745058,0.0356677882373333,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5436441898345947,0.050000000745058,0.0482912957668304,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5436441898345947,0.050000000745058,0.2290731221437454,284.9578552246094,284.95001220703125,298.8299865722656,295.00250244140625,297.8386535644531,297.0942687988281,284.9574890136719,1.0,0.150767520070076,1.0,1.0,0.8598660230636597,1.0,-0.4886339604854584,0.2099116295576095,0.2787223160266876,0.0857491344213485,0.7570266723632812,0.7570266723632812,0.0,25.017417907714844,25.0,11504.0029296875,0.0,27.42486572265625,1.0,283.1499938964844,284.5746459960937,298.0027160644531,298.9071044921875,293.1499938964844,293.1499938964844,283.1499938964844,16414.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722716271877289,1.0,0.0,0.0,1.930662512779236,1.9306703805923464,2.487173844656354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.60205078125,0.0,251.9954528808593,1895.4371337890625,0.0,229.32376098632807,0.4940812587738037,1.0,0.0,3.0,1.0,0.0
17652300,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5436503291130066,0.050000000745058,0.0458585396409034,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5436503291130066,0.050000000745058,0.0482912473380565,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5436503291130066,0.050000000745058,0.0356677509844303,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5436503291130066,0.050000000745058,0.0482912473380565,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5436503291130066,0.050000000745058,0.2290728986263275,284.9571533203125,284.95001220703125,298.8583374023437,295.0150146484375,297.853759765625,297.0988464355469,284.956787109375,1.0,0.1507640779018402,1.0,1.0,0.8579772114753723,1.0,-0.4886334538459778,0.2100019603967666,0.2786315083503723,0.0858011841773986,0.7589341402053833,0.7589341402053833,0.0,25.01580810546875,25.0,11510.8037109375,0.0,27.42350006103516,1.0,283.1499938964844,284.57244873046875,298.01519775390625,298.9201965332031,293.1499938964844,293.1499938964844,283.1499938964844,16340.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722860217094421,1.0,0.0,0.0,1.934786081314087,1.9347939491271973,2.4978095325423055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.056640625,0.0,253.04209899902344,1895.4371337890625,0.0,229.3468170166016,0.4947940707206726,1.0,0.0,3.0,1.0,0.0
17652360,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5436558723449707,0.050000000745058,0.0458584949374198,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5436558723449707,0.050000000745058,0.0482912063598632,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5436558723449707,0.050000000745058,0.0356677211821079,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5436558723449707,0.050000000745058,0.0482912063598632,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5436558723449707,0.050000000745058,0.2290726900100708,284.9564819335937,284.95001220703125,298.8866577148437,295.02752685546875,297.8688659667969,297.1033630371094,284.9561462402344,1.0,0.1507609486579895,1.0,1.0,0.8560904264450073,1.0,-0.4886330068111419,0.210093006491661,0.2785400152206421,0.0858553200960159,0.7606388926506042,0.7606388926506042,0.0,25.014347076416016,25.0,11517.5712890625,0.0,27.422264099121094,1.0,283.1499938964844,284.5702819824219,298.0276794433594,298.9333190917969,293.1499938964844,293.1499938964844,283.1499938964844,16281.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722966611385345,1.0,0.0,0.0,1.9388391971588133,1.938847064971924,2.508285490421258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.494140625,0.0,254.12847900390625,1895.4371337890625,0.0,229.3638916015625,0.4955275654792785,1.0,0.0,3.0,1.0,0.0
17652420,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0458584278821945,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0482911318540573,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0356676653027534,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0482911318540573,296.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.2290723472833633,284.9552917480469,284.95001220703125,298.9433288574219,295.0526123046875,297.8990783691406,297.1123352050781,284.9549865722656,1.0,0.1507556140422821,1.0,1.0,0.8523169159889221,1.0,-0.4886322915554046,0.2102774381637573,0.2783548533916473,0.0859703868627548,0.7634629607200623,0.7634629607200623,0.0,25.011852264404297,25.0,11531.0849609375,0.0,27.42015647888184,1.0,283.1499938964844,284.5661926269531,298.0527038574219,298.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,16203.5654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723077774047851,1.0,0.0,0.0,1.946681022644043,1.946688890457153,2.528616676045204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.3681640625,0.0,256.3882141113281,1895.4371337890625,0.0,229.3816833496093,0.4970350563526153,1.0,0.0,3.0,1.0,0.0
17652480,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0458584278821945,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0482911318540573,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0356676653027534,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.0482911318540573,296.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5436649918556213,0.050000000745058,0.2290723472833633,284.9552917480469,284.95001220703125,298.9433288574219,295.0526123046875,297.8990783691406,297.1123352050781,284.9549865722656,1.0,0.1507556140422821,1.0,1.0,0.8523169159889221,1.0,-0.4886322915554046,0.2102774381637573,0.2783548533916473,0.0859703868627548,0.7634629607200623,0.7634629607200623,0.0,25.011852264404297,25.0,11531.0849609375,0.0,27.42015647888184,1.0,283.1499938964844,284.5661926269531,298.0527038574219,298.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,16203.5654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723077774047851,1.0,0.0,0.0,1.946681022644043,1.946688890457153,2.528616676045204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.3681640625,0.0,256.3882141113281,1895.4371337890625,0.0,229.3816833496093,0.4970350563526153,1.0,0.0,3.0,1.0,0.0
17652540,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.04585837200284,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.0482910759747028,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.0356676243245601,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.0482910759747028,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.2290720790624618,284.9542236328125,284.95001220703125,299.0,295.0777587890625,297.9292907714844,297.1211853027344,284.9539794921875,1.0,0.1507511585950851,1.0,1.0,0.8485434055328369,1.0,-0.4886316955089569,0.210465669631958,0.2781660258769989,0.0860934928059578,0.7657263875007629,0.7657263875007629,0.0,25.009763717651367,25.0,11544.5478515625,0.0,27.41840171813965,1.0,283.1499938964844,284.5623474121094,298.0777893066406,298.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,16163.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723058998584747,1.0,0.0,0.0,1.9542324542999268,1.9542404413223269,2.548272561853082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.232421875,0.0,258.7183532714844,1895.4371337890625,0.0,229.3786773681641,0.498569905757904,1.0,0.0,3.0,1.0,0.0
17652600,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.04585837200284,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.0482910759747028,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.0356676243245601,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.0482910759747028,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5436722636222839,0.050000000745058,0.2290720790624618,284.9542236328125,284.95001220703125,299.0,295.0777587890625,297.9292907714844,297.1211853027344,284.9539794921875,1.0,0.1507511585950851,1.0,1.0,0.8485434055328369,1.0,-0.4886316955089569,0.210465669631958,0.2781660258769989,0.0860934928059578,0.7657263875007629,0.7657263875007629,0.0,25.009763717651367,25.0,11544.5478515625,0.0,27.41840171813965,1.0,283.1499938964844,284.5623474121094,298.0777893066406,298.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,16163.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723058998584747,1.0,0.0,0.0,1.9542324542999268,1.9542404413223269,2.548272561853082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.232421875,0.0,258.7183532714844,1895.4371337890625,0.0,229.3786773681641,0.498569905757904,1.0,0.0,3.0,1.0,0.0
17652660,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0458583310246467,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0482910312712192,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0356675907969474,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0482910312712192,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.2290718555450439,284.953369140625,284.95001220703125,299.0566711425781,295.10308837890625,297.95947265625,297.12994384765625,284.95318603515625,1.0,0.1507475227117538,1.0,1.0,0.8447733521461487,1.0,-0.4886312484741211,0.2106572091579437,0.2779740393161773,0.0862257406115531,0.7675068974494934,0.7675068974494934,0.0,25.008045196533203,25.0,11558.0859375,0.0,27.416963577270508,1.0,283.1499938964844,284.5587463378906,298.10302734375,299.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,16153.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722920417785644,1.0,0.0,0.0,1.961466670036316,1.9614745378494265,2.5671735670584894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.158203125,0.0,261.08172607421875,1895.4371337890625,0.0,229.35646057128903,0.5001088976860046,1.0,0.0,3.0,1.0,0.0
17652720,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0458583310246467,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0482910312712192,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0356675907969474,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.0482910312712192,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436780452728271,0.050000000745058,0.2290718555450439,284.953369140625,284.95001220703125,299.0566711425781,295.10308837890625,297.95947265625,297.12994384765625,284.95318603515625,1.0,0.1507475227117538,1.0,1.0,0.8447733521461487,1.0,-0.4886312484741211,0.2106572091579437,0.2779740393161773,0.0862257406115531,0.7675068974494934,0.7675068974494934,0.0,25.008045196533203,25.0,11558.0859375,0.0,27.416963577270508,1.0,283.1499938964844,284.5587463378906,298.10302734375,299.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,16153.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722920417785644,1.0,0.0,0.0,1.961466670036316,1.9614745378494265,2.5671735670584894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.158203125,0.0,261.08172607421875,1895.4371337890625,0.0,229.35646057128903,0.5001088976860046,1.0,0.0,3.0,1.0,0.0
17652780,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.045858297497034,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.0482909940183162,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.0356675647199153,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.0482909940183162,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.2290716916322708,284.95269775390625,284.95001220703125,299.11334228515625,295.1285705566406,297.9896545410156,297.1385803222656,284.9525451660156,1.0,0.1507445275783538,1.0,1.0,0.8410032987594604,1.0,-0.4886308908462524,0.2108526527881622,0.2777782380580902,0.0863667801022529,0.7689249515533447,0.7689249515533447,0.0,25.006629943847656,25.0,11571.7138671875,0.0,27.415786743164062,1.0,283.1499938964844,284.555419921875,298.12847900390625,299.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,16166.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722671866416931,1.0,0.0,0.0,1.968405723571777,1.9684137105941768,2.585369713870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.162109375,0.0,263.4497985839844,1895.4371337890625,0.0,229.31661987304688,0.5016356110572815,1.0,0.0,3.0,1.0,0.0
17652840,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.045858297497034,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.0482909940183162,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.0356675647199153,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.0482909940183162,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5436825156211853,0.050000000745058,0.2290716916322708,284.95269775390625,284.95001220703125,299.11334228515625,295.1285705566406,297.9896545410156,297.1385803222656,284.9525451660156,1.0,0.1507445275783538,1.0,1.0,0.8410032987594604,1.0,-0.4886308908462524,0.2108526527881622,0.2777782380580902,0.0863667801022529,0.7689249515533447,0.7689249515533447,0.0,25.006629943847656,25.0,11571.7138671875,0.0,27.415786743164062,1.0,283.1499938964844,284.555419921875,298.12847900390625,299.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,16166.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722671866416931,1.0,0.0,0.0,1.968405723571777,1.9684137105941768,2.585369713870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.162109375,0.0,263.4497985839844,1895.4371337890625,0.0,229.31661987304688,0.5016356110572815,1.0,0.0,3.0,1.0,0.0
17652900,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436844229698181,0.050000000745058,0.0458582825958728,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436844229698181,0.050000000745058,0.048290979117155,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436844229698181,0.050000000745058,0.0356675535440444,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436844229698181,0.050000000745058,0.048290979117155,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436844229698181,0.050000000745058,0.2290716171264648,284.9524230957031,284.95001220703125,299.14166259765625,295.14141845703125,298.0047607421875,297.14288330078125,284.9523010253906,1.0,0.15074323117733,1.0,1.0,0.8391183018684387,1.0,-0.4886307120323181,0.2109518051147461,0.277678906917572,0.0864408537745475,0.7695364952087402,0.7695364952087402,0.0,25.00601387023925,25.0,11578.5927734375,0.0,27.4152774810791,1.0,283.1499938964844,284.5538330078125,298.14129638671875,299.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,16177.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722507059574127,1.0,0.0,0.0,1.971776843070984,1.971784830093384,2.5942324555217056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.70849609375,0.0,264.6288146972656,1895.4371337890625,0.0,229.29022216796875,0.5023908019065857,1.0,0.0,3.0,1.0,0.0
17652960,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436860918998718,0.050000000745058,0.0458582714200019,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436860918998718,0.050000000745058,0.0482909679412841,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436860918998718,0.050000000745058,0.0356675423681736,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436860918998718,0.050000000745058,0.0482909679412841,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5436860918998718,0.050000000745058,0.22907155752182,284.95220947265625,284.95001220703125,299.1700134277344,295.1543273925781,298.0198669433594,297.14715576171875,284.9520874023437,1.0,0.1507420688867569,1.0,1.0,0.8372345566749573,1.0,-0.4886305928230285,0.2110519111156463,0.2775786817073822,0.086517222225666,0.7700987458229065,0.7700987458229065,0.0,25.005455017089844,25.0,11585.5244140625,0.0,27.4148178100586,1.0,283.1499938964844,284.55230712890625,298.1542053222656,299.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,16192.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722320199012756,1.0,0.0,0.0,1.975086688995361,1.9750947952270508,2.6029493938040105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.29150390625,0.0,265.8016052246094,1895.4371337890625,0.0,229.26025390625,0.5031390190124512,1.0,0.0,3.0,1.0,0.0
17653020,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0458582490682601,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0482909455895423,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0356675274670124,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0482909455895423,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.2290714532136917,284.95184326171875,284.95001220703125,299.2266540527344,295.1803894042969,298.050048828125,297.1556091308594,284.9517517089844,1.0,0.1507400572299957,1.0,1.0,0.8334670662879944,1.0,-0.4886303544044494,0.2112551480531692,0.2773752212524414,0.0866772904992103,0.771129310131073,0.771129310131073,0.0,25.00448608398437,25.0,11599.609375,0.0,27.414024353027344,1.0,283.1499938964844,284.5494079589844,298.18023681640625,299.0931091308594,293.1499938964844,293.1499938964844,283.1499938964844,16225.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721907138824463,1.0,0.0,0.0,1.981547474861145,1.9815555810928345,2.620006398501573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.60107421875,0.0,268.122314453125,1895.4371337890625,0.0,229.194076538086,0.5046117305755615,1.0,0.0,3.0,1.0,0.0
17653080,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0458582490682601,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0482909455895423,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0356675274670124,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.0482909455895423,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543688952922821,0.050000000745058,0.2290714532136917,284.95184326171875,284.95001220703125,299.2266540527344,295.1803894042969,298.050048828125,297.1556091308594,284.9517517089844,1.0,0.1507400572299957,1.0,1.0,0.8334670662879944,1.0,-0.4886303544044494,0.2112551480531692,0.2773752212524414,0.0866772904992103,0.771129310131073,0.771129310131073,0.0,25.00448608398437,25.0,11599.609375,0.0,27.414024353027344,1.0,283.1499938964844,284.5494079589844,298.18023681640625,299.0931091308594,293.1499938964844,293.1499938964844,283.1499938964844,16225.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721907138824463,1.0,0.0,0.0,1.981547474861145,1.9815555810928345,2.620006398501573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.60107421875,0.0,268.122314453125,1895.4371337890625,0.0,229.194076538086,0.5046117305755615,1.0,0.0,3.0,1.0,0.0
17653140,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0458582304418087,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0482909269630909,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0356675125658512,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0482909269630909,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.2290713638067245,284.9516296386719,284.95001220703125,299.2833251953125,295.2068176269531,298.08026123046875,297.1640014648437,284.9515686035156,1.0,0.150738388299942,1.0,1.0,0.8296995759010315,1.0,-0.4886301755905151,0.2114628404378891,0.2771673202514648,0.086846686899662,0.7720885872840881,0.7720885872840881,0.0,25.003677368164062,25.0,11613.9658203125,0.0,27.41337013244629,1.0,283.1499938964844,284.54669189453125,298.20660400390625,299.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,16261.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721404671669006,1.0,0.0,0.0,1.9878431558609009,1.9878512620925903,2.636681131207297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.08642578125,0.0,270.4122314453125,1895.4371337890625,0.0,229.11355590820312,0.5060557126998901,1.0,0.0,3.0,1.0,0.0
