time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0458582304418087,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0482909269630909,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0356675125658512,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.0482909269630909,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436912775039673,0.050000000745058,0.2290713638067245,284.9516296386719,284.95001220703125,299.2833251953125,295.2068176269531,298.08026123046875,297.1640014648437,284.9515686035156,1.0,0.150738388299942,1.0,1.0,0.8296995759010315,1.0,-0.4886301755905151,0.2114628404378891,0.2771673202514648,0.086846686899662,0.7720885872840881,0.7720885872840881,0.0,25.003677368164062,25.0,11613.9658203125,0.0,27.41337013244629,1.0,283.1499938964844,284.54669189453125,298.20660400390625,299.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,16261.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721404671669006,1.0,0.0,0.0,1.9878431558609009,1.9878512620925903,2.636681131207297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.08642578125,0.0,270.4122314453125,1895.4371337890625,0.0,229.11355590820312,0.5060557126998901,1.0,0.0,3.0,1.0,0.0
17653260,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0458582192659378,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0482909120619297,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0356675013899803,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0482909120619297,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.2290712893009185,284.9515075683594,284.95001220703125,299.3399963378906,295.233642578125,298.1104736328125,297.1723022460937,284.9515075683594,1.0,0.1507370322942733,1.0,1.0,0.8259361982345581,1.0,-0.4886300265789032,0.2116746753454208,0.2769553363323211,0.0870261117815971,0.7730434536933899,0.7730434536933899,0.0,25.00301170349121,25.0,11628.736328125,0.0,27.41283416748047,1.0,283.1499938964844,284.54412841796875,298.2333984375,299.14874267578125,293.1499938964844,293.1499938964844,283.1499938964844,16296.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720844686031341,1.0,0.0,0.0,1.99401330947876,1.9940215349197388,2.653074773206754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.82275390625,0.0,272.6675109863281,1895.4371337890625,0.0,229.02381896972656,0.5074701905250549,1.0,0.0,3.0,1.0,0.0
17653320,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0458582192659378,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0482909120619297,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0356675013899803,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.0482909120619297,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436931252479553,0.050000000745058,0.2290712893009185,284.9515075683594,284.95001220703125,299.3399963378906,295.233642578125,298.1104736328125,297.1723022460937,284.9515075683594,1.0,0.1507370322942733,1.0,1.0,0.8259361982345581,1.0,-0.4886300265789032,0.2116746753454208,0.2769553363323211,0.0870261117815971,0.7730434536933899,0.7730434536933899,0.0,25.00301170349121,25.0,11628.736328125,0.0,27.41283416748047,1.0,283.1499938964844,284.54412841796875,298.2333984375,299.14874267578125,293.1499938964844,293.1499938964844,283.1499938964844,16296.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720844686031341,1.0,0.0,0.0,1.99401330947876,1.9940215349197388,2.653074773206754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.82275390625,0.0,272.6675109863281,1895.4371337890625,0.0,229.02381896972656,0.5074701905250549,1.0,0.0,3.0,1.0,0.0
17653380,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.74662846326828,0.1174991503357887,0.104542039334774,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5603935718536377,0.050000000745058,0.0481701493263244,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5603935718536377,0.050000000745058,0.0355783104896545,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5603935718536377,0.050000000745058,0.0481701493263244,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5603935718536377,0.050000000745058,0.2284984588623047,285.0029602050781,284.95001220703125,299.3876037597656,295.2565002441406,298.11822509765625,297.1620788574219,285.05963134765625,1.0,0.1517598628997802,1.0,1.0,0.8227750062942505,1.0,-0.5579297542572021,0.2399651110172271,0.317964643239975,0.1059843152761459,0.8130221366882324,0.8130221366882324,0.0,22.55924415588379,25.0,12816.41015625,0.0,31.27981758117676,1.0,283.1499938964844,284.6564636230469,298.2696838378906,299.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,15242.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737415373325348,1.0,0.0,0.0,2.011836051940918,2.0118441581726074,2.7007138214685256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.94921875,0.0,274.4908142089844,1895.4371337890625,0.0,231.6840362548828,0.509047269821167,1.0,0.0,3.0,1.0,0.0
17653440,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7489860653877258,0.1158465966582298,0.1056355237960815,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.5602807998657227,0.050000000745058,0.0481708608567714,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.5602807998657227,0.050000000745058,0.0355788320302963,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.5602807998657227,0.050000000745058,0.0481708608567714,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.5602807998657227,0.050000000745058,0.2285018116235733,285.0428466796875,284.95001220703125,299.39666748046875,295.2608947753906,298.11444091796875,297.14990234375,285.0953674316406,1.0,0.1519434452056884,1.0,1.0,0.8221728801727295,1.0,-0.5593113899230957,0.2405579835176468,0.3187533617019653,0.1064210832118988,0.8472948670387268,0.8472948670387268,0.0,22.59087181091309,25.0,12961.7197265625,0.0,31.43282699584961,1.0,283.1499938964844,284.6723327636719,298.2870483398437,299.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,14020.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756551742553711,1.0,0.0,0.0,2.0277347564697266,2.027742624282837,2.7435677907305944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.64013671875,0.0,274.96466064453125,1895.4371337890625,0.0,234.76998901367188,0.5098310708999634,1.0,0.0,3.0,1.0,0.0
17653500,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7419276833534241,0.1129066944122314,0.1034730970859527,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.5582054257392883,0.050000000745058,0.0481846928596496,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.5582054257392883,0.050000000745058,0.035589050501585,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.5582054257392883,0.050000000745058,0.0481846928596496,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.5582054257392883,0.050000000745058,0.228567436337471,285.11737060546875,284.95001220703125,299.42498779296875,295.2747497558594,298.11065673828125,297.1202087402344,285.1245422363281,1.0,0.1524103134870529,1.0,1.0,0.8202912211418152,1.0,-0.5568209886550903,0.2396525293588638,0.3171685039997101,0.1058868616819381,0.9433543682098388,0.9433543682098388,0.0,22.91939163208008,25.0,13060.2470703125,0.0,31.517318725585938,1.0,283.1499938964844,284.6614074707031,298.3422241210937,299.3462829589844,293.1499938964844,293.1499938964844,283.1499938964844,11029.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846617937088012,1.0,0.0,0.0,2.071693658828736,2.0717012882232666,2.863811516817805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4765625,0.0,277.9284362792969,1895.4371337890625,0.0,249.5178985595703,0.5130566954612732,1.0,0.0,3.0,1.0,0.0
17653560,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7366657257080078,0.1120884791016578,0.1018839105963707,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.5565564036369324,0.050000000745058,0.0481959134340286,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.5565564036369324,0.050000000745058,0.035597339272499,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.5565564036369324,0.050000000745058,0.0481959134340286,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.5565564036369324,0.050000000745058,0.2286206632852554,285.1173095703125,284.95001220703125,299.4533386230469,295.2886962890625,298.1155700683594,297.1053466796875,285.110107421875,1.0,0.1528168022632599,1.0,1.0,0.818764328956604,1.0,-0.5550134778022766,0.2390205413103103,0.3159929513931274,0.1054840758442878,0.999280035495758,0.999280035495758,0.0,23.18687057495117,25.0,13031.9384765625,0.0,31.60430908203125,1.0,283.1499938964844,284.6400146484375,298.3716125488281,299.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,10095.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939312398433685,1.0,0.0,0.0,2.0956413745880127,2.095649003982544,2.930402729361959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.810546875,0.0,282.56475830078125,1895.4371337890625,0.0,265.14959716796875,0.5167546272277832,1.0,0.0,3.0,1.0,0.0
17653620,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7350286245346069,0.1129025220870971,0.1019921526312828,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.0482086688280105,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.0356067568063735,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.0482086688280105,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.2286811619997024,285.0918884277344,284.95001220703125,299.510009765625,295.3170471191406,298.1357116699219,297.0954895019531,285.0888671875,1.0,0.1535356789827346,1.0,1.0,0.8157106041908264,1.0,-0.5552573800086975,0.2393271923065185,0.3159301578998565,0.1057439520955085,1.0,1.0,0.0,23.511831283569336,25.0,13038.0166015625,0.0,31.93368911743164,1.0,283.1499938964844,284.6155090332031,298.37213134765625,299.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,10214.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056476056575775,1.0,0.0,0.0,2.128747701644897,2.128755569458008,3.0237214332373696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.63916015625,0.0,295.283447265625,1895.4371337890625,0.0,285.7118835449219,0.5245152115821838,1.0,0.0,3.0,1.0,0.0
17653680,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7350286245346069,0.1129025220870971,0.1019921526312828,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.0482086688280105,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.0356067568063735,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.0482086688280105,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.554714560508728,0.050000000745058,0.2286811619997024,285.0918884277344,284.95001220703125,299.510009765625,295.3170471191406,298.1357116699219,297.0954895019531,285.0888671875,1.0,0.1535356789827346,1.0,1.0,0.8157106041908264,1.0,-0.5552573800086975,0.2393271923065185,0.3159301578998565,0.1057439520955085,1.0,1.0,0.0,23.511831283569336,25.0,13038.0166015625,0.0,31.93368911743164,1.0,283.1499938964844,284.6155090332031,298.37213134765625,299.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,10214.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056476056575775,1.0,0.0,0.0,2.128747701644897,2.128755569458008,3.0237214332373696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.63916015625,0.0,295.283447265625,1895.4371337890625,0.0,285.7118835449219,0.5245152115821838,1.0,0.0,3.0,1.0,0.0
17653740,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7372974157333374,0.1147282570600509,0.1035079583525657,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.0482161790132522,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.035612303763628,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.0482161790132522,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.2287167906761169,285.0817565917969,284.95001220703125,299.5666809082031,295.3460388183594,298.1602783203125,297.0941772460937,285.0800170898437,1.0,0.1541530191898346,1.0,1.0,0.8126568794250488,1.0,-0.5571437478065491,0.2403071224689483,0.3168366551399231,0.1064682602882385,1.0,1.0,0.0,23.71918296813965,25.0,13100.224609375,0.0,32.3050422668457,1.0,283.1499938964844,284.59930419921875,298.3632507324219,299.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,10540.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084632992744446,1.0,0.0,0.0,2.1625094413757324,2.162517547607422,3.120393898825569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.55322265625,0.0,309.5564270019531,1895.4371337890625,0.0,290.8065795898437,0.5328596234321594,1.0,0.0,3.0,1.0,0.0
17653800,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7372974157333374,0.1147282570600509,0.1035079583525657,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.0482161790132522,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.035612303763628,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.0482161790132522,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5536453723907471,0.050000000745058,0.2287167906761169,285.0817565917969,284.95001220703125,299.5666809082031,295.3460388183594,298.1602783203125,297.0941772460937,285.0800170898437,1.0,0.1541530191898346,1.0,1.0,0.8126568794250488,1.0,-0.5571437478065491,0.2403071224689483,0.3168366551399231,0.1064682602882385,1.0,1.0,0.0,23.71918296813965,25.0,13100.224609375,0.0,32.3050422668457,1.0,283.1499938964844,284.59930419921875,298.3632507324219,299.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,10540.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084632992744446,1.0,0.0,0.0,2.1625094413757324,2.162517547607422,3.120393898825569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.55322265625,0.0,309.5564270019531,1895.4371337890625,0.0,290.8065795898437,0.5328596234321594,1.0,0.0,3.0,1.0,0.0
17653860,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7405189871788025,0.1167927756905555,0.1053278669714927,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.0482215732336044,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.0356162898242473,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.0482215732336044,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.2287423908710479,285.07421875,284.95001220703125,299.6233215332031,295.3757019042969,298.186279296875,297.0951538085937,285.0726623535156,1.0,0.1546942442655563,1.0,1.0,0.8090566396713257,1.0,-0.5593763589859009,0.2414714843034744,0.3179048597812652,0.1073372215032577,1.0,1.0,0.0,23.87624931335449,25.0,13175.6083984375,0.0,32.66307830810547,1.0,283.1499938964844,284.5836486816406,298.3754272460937,299.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,10896.5400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078502655029297,1.0,0.0,0.0,2.198711633682251,2.1987199783325195,3.225744364954153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.92333984375,0.0,325.3648681640625,1895.4371337890625,0.0,289.6919860839844,0.5418039560317993,1.0,0.0,3.0,1.0,0.0
17653920,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7405189871788025,0.1167927756905555,0.1053278669714927,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.0482215732336044,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.0356162898242473,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.0482215732336044,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5528842806816101,0.050000000745058,0.2287423908710479,285.07421875,284.95001220703125,299.6233215332031,295.3757019042969,298.186279296875,297.0951538085937,285.0726623535156,1.0,0.1546942442655563,1.0,1.0,0.8090566396713257,1.0,-0.5593763589859009,0.2414714843034744,0.3179048597812652,0.1073372215032577,1.0,1.0,0.0,23.87624931335449,25.0,13175.6083984375,0.0,32.66307830810547,1.0,283.1499938964844,284.5836486816406,298.3754272460937,299.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,10896.5400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078502655029297,1.0,0.0,0.0,2.198711633682251,2.1987199783325195,3.225744364954153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.92333984375,0.0,325.3648681640625,1895.4371337890625,0.0,289.6919860839844,0.5418039560317993,1.0,0.0,3.0,1.0,0.0
17653980,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7441598773002625,0.1189543083310127,0.107255533337593,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.0482255406677722,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.0356192179024219,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.0482255406677722,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.2287611961364746,285.0669860839844,284.95001220703125,299.67999267578125,295.4060974121094,298.212890625,297.0971069335937,285.0654296875,1.0,0.1551714688539505,1.0,1.0,0.8054563403129578,1.0,-0.561725378036499,0.242693081498146,0.3190323114395141,0.1082536876201629,1.0,1.0,0.0,23.99832344055176,25.0,13256.8427734375,0.0,33.0008430480957,1.0,283.1499938964844,284.5677490234375,298.4042358398437,299.44921875,293.1499938964844,293.1499938964844,283.1499938964844,11280.873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073078632354736,1.0,0.0,0.0,2.2371511459350586,2.2371597290039062,3.339519878409192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.0859375,0.0,342.7297668457031,1895.4371337890625,0.0,288.708251953125,0.5512974262237549,1.0,0.0,3.0,1.0,0.0
17654040,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7441598773002625,0.1189543083310127,0.107255533337593,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.0482255406677722,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.0356192179024219,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.0482255406677722,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5523282289505005,0.050000000745058,0.2287611961364746,285.0669860839844,284.95001220703125,299.67999267578125,295.4060974121094,298.212890625,297.0971069335937,285.0654296875,1.0,0.1551714688539505,1.0,1.0,0.8054563403129578,1.0,-0.561725378036499,0.242693081498146,0.3190323114395141,0.1082536876201629,1.0,1.0,0.0,23.99832344055176,25.0,13256.8427734375,0.0,33.0008430480957,1.0,283.1499938964844,284.5677490234375,298.4042358398437,299.44921875,293.1499938964844,293.1499938964844,283.1499938964844,11280.873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073078632354736,1.0,0.0,0.0,2.2371511459350586,2.2371597290039062,3.339519878409192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.0859375,0.0,342.7297668457031,1895.4371337890625,0.0,288.708251953125,0.5512974262237549,1.0,0.0,3.0,1.0,0.0
17654100,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7460666298866272,0.1200544014573097,0.1082387492060661,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.5521002411842346,0.050000000745058,0.048227172344923,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.5521002411842346,0.050000000745058,0.0356204248964786,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.5521002411842346,0.050000000745058,0.048227172344923,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.5521002411842346,0.050000000745058,0.2287689447402954,285.063232421875,284.95001220703125,299.7083435058594,295.42156982421875,298.226318359375,297.0982971191406,285.06158447265625,1.0,0.1553934812545776,1.0,1.0,0.8036562204360962,1.0,-0.5629199743270874,0.2433153539896011,0.3196046054363251,0.1087229177355766,1.0,1.0,0.0,24.05069351196289,25.0,13300.1474609375,0.0,33.16409683227539,1.0,283.1499938964844,284.5592956542969,298.42108154296875,299.46856689453125,293.1499938964844,293.1499938964844,283.1499938964844,11493.923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073562622070312,1.0,0.0,0.0,2.258177757263184,2.2581865787506104,3.402590209589107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.62451171875,0.0,352.48468017578125,1895.4371337890625,0.0,288.79595947265625,0.5562215447425842,1.0,0.0,3.0,1.0,0.0
17654160,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7480390667915344,0.1211683452129364,0.1092353612184524,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5519107580184937,0.050000000745058,0.0482285320758819,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5519107580184937,0.050000000745058,0.0356214269995689,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5519107580184937,0.050000000745058,0.0482285320758819,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5519107580184937,0.050000000745058,0.2287753820419311,285.0595397949219,284.95001220703125,299.7366638183594,295.437255859375,298.2398681640625,297.099609375,285.05792236328125,1.0,0.1556024700403213,1.0,1.0,0.801896333694458,1.0,-0.5641283392906189,0.2439425885677337,0.3201857507228851,0.1091968715190887,1.0,1.0,0.0,24.096302032470703,25.0,13341.607421875,0.0,33.32265090942383,1.0,283.1499938964844,284.5513916015625,298.4383544921875,299.48834228515625,293.1499938964844,293.1499938964844,283.1499938964844,11694.880859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076221585273742,1.0,0.0,0.0,2.2778329849243164,2.277841806411743,3.462080258032074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.4140625,0.0,361.7691345214844,1895.4371337890625,0.0,289.27801513671875,0.5613403916358948,1.0,0.0,3.0,1.0,0.0
17654220,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7521021962165833,0.1234218701720237,0.1112525984644889,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.0482307448983192,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.0356230624020099,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.0482307448983192,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.2287858724594116,285.0518493652344,284.95001220703125,299.7933349609375,295.46929931640625,298.26708984375,297.1024475097656,285.0502014160156,1.0,0.1559963822364807,1.0,1.0,0.7983766198158264,1.0,-0.5665692090988159,0.2452132701873779,0.321355938911438,0.1101620867848396,1.0,1.0,0.0,24.17502784729004,25.0,13429.166015625,0.0,33.631446838378906,1.0,283.1499938964844,284.5345764160156,298.47271728515625,299.5281982421875,293.1499938964844,293.1499938964844,283.1499938964844,12138.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084190428256988,1.0,0.0,0.0,2.320648193359375,2.32065749168396,3.5934527886638534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.52294921875,0.0,382.554931640625,1895.4371337890625,0.0,290.7260437011719,0.5719066262245178,1.0,0.0,3.0,1.0,0.0
17654280,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7521021962165833,0.1234218701720237,0.1112525984644889,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.0482307448983192,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.0356230624020099,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.0482307448983192,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.551602840423584,0.050000000745058,0.2287858724594116,285.0518493652344,284.95001220703125,299.7933349609375,295.46929931640625,298.26708984375,297.1024475097656,285.0502014160156,1.0,0.1559963822364807,1.0,1.0,0.7983766198158264,1.0,-0.5665692090988159,0.2452132701873779,0.321355938911438,0.1101620867848396,1.0,1.0,0.0,24.17502784729004,25.0,13429.166015625,0.0,33.631446838378906,1.0,283.1499938964844,284.5345764160156,298.47271728515625,299.5281982421875,293.1499938964844,293.1499938964844,283.1499938964844,12138.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084190428256988,1.0,0.0,0.0,2.320648193359375,2.32065749168396,3.5934527886638534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.52294921875,0.0,382.554931640625,1895.4371337890625,0.0,290.7260437011719,0.5719066262245178,1.0,0.0,3.0,1.0,0.0
17654340,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7563148140907288,0.1257073432207107,0.1132994964718818,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.048232328146696,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.0356242321431636,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.048232328146696,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.2287933975458145,285.0439453125,284.95001220703125,299.8500061035156,295.502197265625,298.29449462890625,297.1055603027344,285.0422668457031,1.0,0.1563605219125747,1.0,1.0,0.79485684633255,1.0,-0.569040060043335,0.2465051859617233,0.3225348591804504,0.1111512556672096,1.0,1.0,0.0,24.23822975158692,25.0,13519.23828125,0.0,33.929908752441406,1.0,283.1499938964844,284.5174560546875,298.5066833496094,299.5678100585937,293.1499938964844,293.1499938964844,283.1499938964844,12612.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409376323223114,1.0,0.0,0.0,2.3654861450195312,2.3654959201812744,3.733655375981472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.115234375,0.0,405.1606750488281,1895.4371337890625,0.0,292.472412109375,0.5829688906669617,1.0,0.0,3.0,1.0,0.0
17654400,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7563148140907288,0.1257073432207107,0.1132994964718818,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.048232328146696,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.0356242321431636,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.048232328146696,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.5513826012611389,0.050000000745058,0.2287933975458145,285.0439453125,284.95001220703125,299.8500061035156,295.502197265625,298.29449462890625,297.1055603027344,285.0422668457031,1.0,0.1563605219125747,1.0,1.0,0.79485684633255,1.0,-0.569040060043335,0.2465051859617233,0.3225348591804504,0.1111512556672096,1.0,1.0,0.0,24.23822975158692,25.0,13519.23828125,0.0,33.929908752441406,1.0,283.1499938964844,284.5174560546875,298.5066833496094,299.5678100585937,293.1499938964844,293.1499938964844,283.1499938964844,12612.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409376323223114,1.0,0.0,0.0,2.3654861450195312,2.3654959201812744,3.733655375981472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.115234375,0.0,405.1606750488281,1895.4371337890625,0.0,292.472412109375,0.5829688906669617,1.0,0.0,3.0,1.0,0.0
17654460,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7613035440444946,0.1284352391958236,0.1156330406665802,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.0482328608632087,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.0356246270239353,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.0482328608632087,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.2287959307432174,285.0362243652344,284.95001220703125,299.9037170410156,295.5334167480469,298.3231506347656,297.1126403808594,285.03466796875,1.0,0.1567079275846481,1.0,1.0,0.7913628816604614,1.0,-0.5718451142311096,0.2479384392499923,0.3239066898822784,0.1122559010982513,1.0,1.0,0.0,24.278223037719727,25.0,13616.8447265625,0.0,34.23995590209961,1.0,283.1499938964844,284.5005187988281,298.53936767578125,299.6067810058594,293.1499938964844,293.1499938964844,283.1499938964844,13116.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410632312297821,1.0,0.0,0.0,2.412338256835937,2.41234827041626,3.88302112241945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.84033203125,0.0,429.7151184082031,1895.4371337890625,0.0,294.7752990722656,0.5945245623588562,1.0,0.0,3.0,1.0,0.0
17654520,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7613035440444946,0.1284352391958236,0.1156330406665802,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.0482328608632087,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.0356246270239353,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.0482328608632087,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.5513071417808533,0.050000000745058,0.2287959307432174,285.0362243652344,284.95001220703125,299.9037170410156,295.5334167480469,298.3231506347656,297.1126403808594,285.03466796875,1.0,0.1567079275846481,1.0,1.0,0.7913628816604614,1.0,-0.5718451142311096,0.2479384392499923,0.3239066898822784,0.1122559010982513,1.0,1.0,0.0,24.278223037719727,25.0,13616.8447265625,0.0,34.23995590209961,1.0,283.1499938964844,284.5005187988281,298.53936767578125,299.6067810058594,293.1499938964844,293.1499938964844,283.1499938964844,13116.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410632312297821,1.0,0.0,0.0,2.412338256835937,2.41234827041626,3.88302112241945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.84033203125,0.0,429.7151184082031,1895.4371337890625,0.0,294.7752990722656,0.5945245623588562,1.0,0.0,3.0,1.0,0.0
17654580,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7668834328651428,0.1313592046499252,0.1181625500321388,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5513849258422852,0.050000000745058,0.0482322834432125,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5513849258422852,0.050000000745058,0.0356242023408412,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5513849258422852,0.050000000745058,0.0482322834432125,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5513849258422852,0.050000000745058,0.2287931889295578,285.0298767089844,284.95001220703125,299.9480895996094,295.558349609375,298.3499755859375,297.12371826171875,285.0284729003906,1.0,0.1570233553647995,1.0,1.0,0.7881484031677246,1.0,-0.5748757123947144,0.2494435161352157,0.3254322409629822,0.1134311482310295,1.0,1.0,0.0,24.29252052307129,25.0,13716.3916015625,0.0,34.54877471923828,1.0,283.1499938964844,284.4854736328125,298.56640625,299.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,13610.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122322499752044,1.0,0.0,0.0,2.457292079925537,2.4573025703430176,4.029089666346408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.8115234375,0.0,454.1888427734375,1895.4371337890625,0.0,297.72802734375,0.6053143739700317,1.0,0.0,3.0,1.0,0.0
17654640,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7674031853675842,0.1316275149583816,0.1183961108326911,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5513965487480164,0.050000000745058,0.0482321977615356,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5513965487480164,0.050000000745058,0.0356241390109062,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5513965487480164,0.050000000745058,0.0482321977615356,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5513965487480164,0.050000000745058,0.2287927865982055,285.02935791015625,284.95001220703125,299.95172119140625,295.56036376953125,298.352294921875,297.1248474121094,285.02801513671875,1.0,0.1570507884025573,1.0,1.0,0.7878689169883728,1.0,-0.5751550793647766,0.2495810538530349,0.3255740404129028,0.1135391816496849,1.0,1.0,0.0,24.29303932189941,25.0,13725.109375,0.0,34.576568603515625,1.0,283.1499938964844,284.4842529296875,298.568603515625,299.64337158203125,293.1499938964844,293.1499938964844,283.1499938964844,13651.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412386953830719,1.0,0.0,0.0,2.4610536098480225,2.461064100265503,4.041434635837504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.56298828125,0.0,456.2778625488281,1895.4371337890625,0.0,298.0147399902344,0.6065372228622437,1.0,0.0,3.0,1.0,0.0
17654700,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7707656621932983,0.1333521157503128,0.1199013665318489,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.5514847636222839,0.050000000745058,0.048231553286314,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.5514847636222839,0.050000000745058,0.0356236584484577,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.5514847636222839,0.050000000745058,0.048231553286314,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.5514847636222839,0.050000000745058,0.2287897169589996,285.02618408203125,284.95001220703125,299.97369384765625,295.5723571777344,298.36676025390625,297.1322937011719,285.0248718261719,1.0,0.1572227627038955,1.0,1.0,0.7861219048500061,1.0,-0.5769554972648621,0.2504628300666809,0.3264926671981811,0.114236906170845,1.0,1.0,0.0,24.293991088867188,25.0,13783.498046875,0.0,34.7536735534668,1.0,283.1499938964844,284.4759826660156,298.58172607421875,299.6605224609375,293.1499938964844,293.1499938964844,283.1499938964844,13941.7783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134122431278229,1.0,0.0,0.0,2.487041711807251,2.4870524406433105,4.127237787088234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.4609375,0.0,470.8855285644531,1895.4371337890625,0.0,299.9198608398437,0.6126777529716492,1.0,0.0,3.0,1.0,0.0
17654760,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7743546962738037,0.1351741701364517,0.121498703956604,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.5516024231910706,0.050000000745058,0.048230692744255,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.5516024231910706,0.050000000745058,0.0356230251491069,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.5516024231910706,0.050000000745058,0.048230692744255,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.5516024231910706,0.050000000745058,0.2287856340408325,285.0233154296875,284.95001220703125,299.994384765625,295.5833740234375,298.3811340332031,297.1407165527344,285.02215576171875,1.0,0.1573964804410934,1.0,1.0,0.7843908071517944,1.0,-0.5788646340370178,0.2513882517814636,0.3274763822555542,0.1149752438068389,1.0,1.0,0.0,24.290733337402344,25.0,13841.6640625,0.0,34.93796157836914,1.0,283.1499938964844,284.4684753417969,298.5934143066406,299.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,14217.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144885540008545,1.0,0.0,0.0,2.5115349292755127,2.5115456581115723,4.208930590721138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.046875,0.0,484.9352722167969,1895.4371337890625,0.0,301.92974853515625,0.6189825534820557,1.0,0.0,3.0,1.0,0.0
17654820,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7819826602935791,0.1390260010957718,0.1248869597911834,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.0482285618782043,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.035621453076601,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.0482285618782043,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.2287755310535431,285.0179138183594,284.95001220703125,300.0320129394531,295.6026916503906,298.40924072265625,297.1593933105469,285.0168762207031,1.0,0.1577504426240921,1.0,1.0,0.7809286117553711,1.0,-0.5829123258590698,0.2533340752124786,0.3295782506465912,0.1165515258908271,1.0,1.0,0.0,24.27646255493164,25.0,13964.8720703125,0.0,35.32364273071289,1.0,283.1499938964844,284.453125,298.6138000488281,299.705078125,293.1499938964844,293.1499938964844,283.1499938964844,14813.6669921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167777895927429,1.0,0.0,0.0,2.563629627227783,2.563640832901001,4.385346130675316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.2099609375,0.0,515.741455078125,1895.4371337890625,0.0,306.2391052246094,0.6318233609199524,1.0,0.0,3.0,1.0,0.0
17654880,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7819826602935791,0.1390260010957718,0.1248869597911834,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.0482285618782043,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.035621453076601,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.0482285618782043,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5518948435783386,0.050000000745058,0.2287755310535431,285.0179138183594,284.95001220703125,300.0320129394531,295.6026916503906,298.40924072265625,297.1593933105469,285.0168762207031,1.0,0.1577504426240921,1.0,1.0,0.7809286117553711,1.0,-0.5829123258590698,0.2533340752124786,0.3295782506465912,0.1165515258908271,1.0,1.0,0.0,24.27646255493164,25.0,13964.8720703125,0.0,35.32364273071289,1.0,283.1499938964844,284.453125,298.6138000488281,299.705078125,293.1499938964844,293.1499938964844,283.1499938964844,14813.6669921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167777895927429,1.0,0.0,0.0,2.563629627227783,2.563640832901001,4.385346130675316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.2099609375,0.0,515.741455078125,1895.4371337890625,0.0,306.2391052246094,0.6318233609199524,1.0,0.0,3.0,1.0,0.0
17654940,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7901359796524048,0.1431434005498886,0.1285206377506256,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.0482259728014469,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.0356195382773876,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.0482259728014469,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.2287632524967193,285.01300048828125,284.95001220703125,300.0649719238281,295.6185607910156,298.4364624023437,297.18017578125,285.0120544433594,1.0,0.1581162363290786,1.0,1.0,0.7774664163589478,1.0,-0.5872499346733093,0.2553994357585907,0.3318504989147186,0.1182616725564003,1.0,1.0,0.0,24.25393867492676,25.0,14093.6572265625,0.0,35.7331428527832,1.0,283.1499938964844,284.43817138671875,298.6302490234375,299.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,15439.9853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191645979881286,1.0,0.0,0.0,2.6172633171081543,2.6172749996185303,4.570757425881311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.08203125,0.0,548.79296875,1895.4371337890625,0.0,310.78326416015625,0.6450410485267639,1.0,0.0,3.0,1.0,0.0
17655000,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7901359796524048,0.1431434005498886,0.1285206377506256,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.0482259728014469,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.0356195382773876,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.0482259728014469,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5522522926330566,0.050000000745058,0.2287632524967193,285.01300048828125,284.95001220703125,300.0649719238281,295.6185607910156,298.4364624023437,297.18017578125,285.0120544433594,1.0,0.1581162363290786,1.0,1.0,0.7774664163589478,1.0,-0.5872499346733093,0.2553994357585907,0.3318504989147186,0.1182616725564003,1.0,1.0,0.0,24.25393867492676,25.0,14093.6572265625,0.0,35.7331428527832,1.0,283.1499938964844,284.43817138671875,298.6302490234375,299.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,15439.9853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191645979881286,1.0,0.0,0.0,2.6172633171081543,2.6172749996185303,4.570757425881311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.08203125,0.0,548.79296875,1895.4371337890625,0.0,310.78326416015625,0.6450410485267639,1.0,0.0,3.0,1.0,0.0
