time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7986963987350464,0.1475018560886383,0.1323755085468292,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.0482230186462402,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.0356173552572727,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.0482230186462402,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.2287492305040359,285.0085144042969,284.95001220703125,300.0935974121094,295.6312561035156,298.4626159667969,297.2026062011719,285.00762939453125,1.0,0.1584965139627456,1.0,1.0,0.7740643620491028,1.0,-0.5918497443199158,0.2575658857822418,0.3342838585376739,0.1200985610485076,1.0,1.0,0.0,24.225528717041016,25.0,14227.298828125,0.0,36.16658401489258,1.0,283.1499938964844,284.4235534667969,298.643310546875,299.75201416015625,293.1499938964844,293.1499938964844,283.1499938964844,16096.5791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216097295284271,1.0,0.0,0.0,2.6723341941833496,2.672346591949463,4.765131507156184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.7041015625,0.0,584.1692504882812,1895.4371337890625,0.0,315.4942932128906,0.6586107015609741,1.0,0.0,3.0,1.0,0.0
17655120,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7986963987350464,0.1475018560886383,0.1323755085468292,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.0482230186462402,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.0356173552572727,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.0482230186462402,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5526617169380188,0.050000000745058,0.2287492305040359,285.0085144042969,284.95001220703125,300.0935974121094,295.6312561035156,298.4626159667969,297.2026062011719,285.00762939453125,1.0,0.1584965139627456,1.0,1.0,0.7740643620491028,1.0,-0.5918497443199158,0.2575658857822418,0.3342838585376739,0.1200985610485076,1.0,1.0,0.0,24.225528717041016,25.0,14227.298828125,0.0,36.16658401489258,1.0,283.1499938964844,284.4235534667969,298.643310546875,299.75201416015625,293.1499938964844,293.1499938964844,283.1499938964844,16096.5791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216097295284271,1.0,0.0,0.0,2.6723341941833496,2.672346591949463,4.765131507156184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.7041015625,0.0,584.1692504882812,1895.4371337890625,0.0,315.4942932128906,0.6586107015609741,1.0,0.0,3.0,1.0,0.0
17655180,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8075124025344849,0.1520692557096481,0.1364212930202484,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.0482197813689708,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.0356149673461914,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.0482197813689708,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.2287338823080063,285.0042724609375,284.95001220703125,300.1181640625,295.6410522460937,298.4877014160156,297.226318359375,285.00347900390625,1.0,0.1588919907808303,1.0,1.0,0.770662248134613,1.0,-0.5966755151748657,0.2598225474357605,0.3368529379367828,0.1220638155937194,1.0,1.0,0.0,24.19308853149414,25.0,14365.03515625,0.0,36.622779846191406,1.0,283.1499938964844,284.4091796875,298.6534729003906,299.7710876464844,293.1499938964844,293.1499938964844,283.1499938964844,16785.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241175949573517,1.0,0.0,0.0,2.728888988494873,2.728901624679565,4.968954954165383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.11279296875,0.0,622.0481567382812,1895.4371337890625,0.0,320.3866882324219,0.672542929649353,1.0,0.0,3.0,1.0,0.0
17655240,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8075124025344849,0.1520692557096481,0.1364212930202484,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.0482197813689708,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.0356149673461914,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.0482197813689708,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.553112268447876,0.050000000745058,0.2287338823080063,285.0042724609375,284.95001220703125,300.1181640625,295.6410522460937,298.4877014160156,297.226318359375,285.00347900390625,1.0,0.1588919907808303,1.0,1.0,0.770662248134613,1.0,-0.5966755151748657,0.2598225474357605,0.3368529379367828,0.1220638155937194,1.0,1.0,0.0,24.19308853149414,25.0,14365.03515625,0.0,36.622779846191406,1.0,283.1499938964844,284.4091796875,298.6534729003906,299.7710876464844,293.1499938964844,293.1499938964844,283.1499938964844,16785.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241175949573517,1.0,0.0,0.0,2.728888988494873,2.728901624679565,4.968954954165383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.11279296875,0.0,622.0481567382812,1895.4371337890625,0.0,320.3866882324219,0.672542929649353,1.0,0.0,3.0,1.0,0.0
17655300,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8118689060211182,0.1544298976659774,0.1385142356157302,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.553351640701294,0.050000000745058,0.0482180714607238,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.553351640701294,0.050000000745058,0.0356137007474899,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.553351640701294,0.050000000745058,0.0482180714607238,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.553351640701294,0.050000000745058,0.2287257611751556,285.00225830078125,284.95001220703125,300.12908935546875,295.6449279785156,298.4998474121094,297.2386169433594,285.00146484375,1.0,0.1590960025787353,1.0,1.0,0.7689611911773682,1.0,-0.5991718173027039,0.2609837353229522,0.338188111782074,0.1230968385934829,1.0,1.0,0.0,24.1756591796875,25.0,14436.52734375,0.0,36.85973739624024,1.0,283.1499938964844,284.40185546875,298.6575012207031,299.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,17152.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425390213727951,1.0,0.0,0.0,2.75857925415039,2.758592367172241,5.07766742430249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.345703125,0.0,642.5735473632812,1895.4371337890625,0.0,322.8933410644531,0.6795890927314758,1.0,0.0,3.0,1.0,0.0
17655360,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8161706924438477,0.1568440496921539,0.1406557559967041,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.5536000728607178,0.050000000745058,0.0482162982225418,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.5536000728607178,0.050000000745058,0.0356123931705951,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.5536000728607178,0.050000000745058,0.0482162982225418,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.5536000728607178,0.050000000745058,0.2287173569202423,285.0003967285156,284.95001220703125,300.1390991210937,295.6481628417969,298.5117492675781,297.2511901855469,284.9996643066406,1.0,0.1593047678470611,1.0,1.0,0.7672773003578186,1.0,-0.6017261147499084,0.2621655166149139,0.3395605981349945,0.124164305627346,1.0,1.0,0.0,24.15756225585937,25.0,14506.9296875,0.0,37.10307693481445,1.0,283.1499938964844,284.3951721191406,298.66082763671875,299.7875061035156,293.1499938964844,293.1499938964844,283.1499938964844,17503.908203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266632795333862,1.0,0.0,0.0,2.786708116531372,2.786721706390381,5.181748861105007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.3349609375,0.0,662.4315795898438,1895.4371337890625,0.0,325.4174194335937,0.6867850422859192,1.0,0.0,3.0,1.0,0.0
17655420,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8247261047363281,0.1618194133043289,0.1450720131397247,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.0482125915586948,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.0356096550822258,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.0482125915586948,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.2286997884511947,284.9968566894531,284.95001220703125,300.1566772460937,295.6528625488281,298.5347900390625,297.27716064453125,284.9962158203125,1.0,0.1597362011671066,1.0,1.0,0.7639093995094299,1.0,-0.6069929599761963,0.2645873427391052,0.3424056470394134,0.1264092475175857,1.0,1.0,0.0,24.119861602783203,25.0,14652.8837890625,0.0,37.6081657409668,1.0,283.1499938964844,284.3816223144531,298.6656799316406,299.8015441894531,293.1499938964844,293.1499938964844,283.04998779296875,18252.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292374551296234,1.0,0.0,0.0,2.845644950866699,2.845659017562866,5.403246632340597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.38720703125,0.0,705.3566284179688,1895.4371337890625,0.0,330.57257080078125,0.7012009620666504,1.0,0.0,3.0,1.0,0.0
17655480,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8247261047363281,0.1618194133043289,0.1450720131397247,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.0482125915586948,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.0356096550822258,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.0482125915586948,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5541213750839233,0.050000000745058,0.2286997884511947,284.9968566894531,284.95001220703125,300.1566772460937,295.6528625488281,298.5347900390625,297.27716064453125,284.9962158203125,1.0,0.1597362011671066,1.0,1.0,0.7639093995094299,1.0,-0.6069929599761963,0.2645873427391052,0.3424056470394134,0.1264092475175857,1.0,1.0,0.0,24.119861602783203,25.0,14652.8837890625,0.0,37.6081657409668,1.0,283.1499938964844,284.3816223144531,298.6656799316406,299.8015441894531,293.1499938964844,293.1499938964844,283.04998779296875,18252.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292374551296234,1.0,0.0,0.0,2.845644950866699,2.845659017562866,5.403246632340597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.38720703125,0.0,705.3566284179688,1895.4371337890625,0.0,330.57257080078125,0.7012009620666504,1.0,0.0,3.0,1.0,0.0
17655540,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.833246648311615,0.1668607890605926,0.1495893895626068,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.0482088103890419,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.0356068611145019,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.0482088103890419,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.2286818474531173,284.9334716796875,284.95001220703125,300.1712646484375,295.6554260253906,298.55670166015625,297.3036499023437,284.9207763671875,1.0,0.1601837575435638,1.0,1.0,0.760541558265686,1.0,-0.6123799681663513,0.2670367956161499,0.345343142747879,0.128807783126831,0.9847277402877808,0.9847277402877808,0.0,24.083202362060547,25.0,14939.37109375,0.0,38.13201522827149,1.0,283.0550231933594,284.2884521484375,298.6907043457031,299.859130859375,293.1499938964844,293.1499938964844,282.75,19211.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374942481517792,1.0,0.0,0.0,2.9028306007385254,2.9028451442718506,5.622594017040683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.52392578125,0.0,750.0425415039062,1895.4371337890625,0.0,347.59405517578125,0.7153753042221069,1.0,0.0,3.0,1.0,0.0
17655600,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.833246648311615,0.1668607890605926,0.1495893895626068,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.0482088103890419,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.0356068611145019,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.0482088103890419,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5546566843986511,0.050000000745058,0.2286818474531173,284.9334716796875,284.95001220703125,300.1712646484375,295.6554260253906,298.55670166015625,297.3036499023437,284.9207763671875,1.0,0.1601837575435638,1.0,1.0,0.760541558265686,1.0,-0.6123799681663513,0.2670367956161499,0.345343142747879,0.128807783126831,0.9847277402877808,0.9847277402877808,0.0,24.083202362060547,25.0,14939.37109375,0.0,38.13201522827149,1.0,283.0550231933594,284.2884521484375,298.6907043457031,299.859130859375,293.1499938964844,293.1499938964844,282.75,19211.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374942481517792,1.0,0.0,0.0,2.9028306007385254,2.9028451442718506,5.622594017040683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.52392578125,0.0,750.0425415039062,1895.4371337890625,0.0,347.59405517578125,0.7153753042221069,1.0,0.0,3.0,1.0,0.0
17655660,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8414390683174133,0.1716892272233963,0.1539965569972992,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.0482054129242897,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.035604353994131,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.0482054129242897,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.2286657243967056,284.72564697265625,284.95001220703125,300.18316650390625,295.6560974121094,298.5765991210937,297.3291320800781,284.6957397460937,1.0,0.1606442183256149,1.0,1.0,0.7572097778320312,1.0,-0.6176386475563049,0.2693821489810943,0.3482565283775329,0.1313425451517105,0.7747009992599487,0.7747009992599487,0.0,24.057861328125,25.0,15396.650390625,0.0,38.65950393676758,1.0,282.76641845703125,284.0499572753906,298.7289428710937,299.9618225097656,293.1499938964844,293.1499938964844,283.04998779296875,29207.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559632241725921,1.0,0.0,0.0,2.8752927780151367,2.875308990478516,5.516422447726654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.45849609375,0.0,789.9539794921875,1895.4371337890625,0.0,388.6376953125,0.7240588665008545,1.0,0.0,3.0,1.0,0.0
17655720,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8414390683174133,0.1716892272233963,0.1539965569972992,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.0482054129242897,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.035604353994131,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.0482054129242897,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.5551396608352661,0.050000000745058,0.2286657243967056,284.72564697265625,284.95001220703125,300.18316650390625,295.6560974121094,298.5765991210937,297.3291320800781,284.6957397460937,1.0,0.1606442183256149,1.0,1.0,0.7572097778320312,1.0,-0.6176386475563049,0.2693821489810943,0.3482565283775329,0.1313425451517105,0.7747009992599487,0.7747009992599487,0.0,24.057861328125,25.0,15396.650390625,0.0,38.65950393676758,1.0,282.76641845703125,284.0499572753906,298.7289428710937,299.9618225097656,293.1499938964844,293.1499938964844,283.04998779296875,29207.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559632241725921,1.0,0.0,0.0,2.8752927780151367,2.875308990478516,5.516422447726654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.45849609375,0.0,789.9539794921875,1895.4371337890625,0.0,388.6376953125,0.7240588665008545,1.0,0.0,3.0,1.0,0.0
17655780,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8498637676239014,0.1769974678754806,0.1585101783275604,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.0482017397880554,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.0356016419827938,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.0482017397880554,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.22864830493927,284.8834533691406,284.95001220703125,300.1927490234375,295.6551208496094,298.5960693359375,297.3560485839844,284.919189453125,1.0,0.1611154675483703,1.0,1.0,0.7538779973983765,1.0,-0.6230224370956421,0.2717170417308807,0.3513054251670837,0.1341327726840973,0.7588165402412415,0.7588165402412415,0.0,24.03033447265625,25.0,15086.59765625,0.0,39.20342254638672,1.0,283.0329895019531,284.3126220703125,298.5800476074219,299.7109069824219,293.1499938964844,293.1499938964844,283.1499938964844,36385.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357996881008148,1.0,0.0,0.0,2.804349899291992,2.8043668270111084,5.247563876764616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.56689453125,0.0,782.35498046875,1895.4371337890625,0.0,344.0382385253906,0.7204093933105469,1.0,0.0,3.0,1.0,0.0
17655840,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8498637676239014,0.1769974678754806,0.1585101783275604,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.0482017397880554,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.0356016419827938,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.0482017397880554,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5556643605232239,0.050000000745058,0.22864830493927,284.8834533691406,284.95001220703125,300.1927490234375,295.6551208496094,298.5960693359375,297.3560485839844,284.919189453125,1.0,0.1611154675483703,1.0,1.0,0.7538779973983765,1.0,-0.6230224370956421,0.2717170417308807,0.3513054251670837,0.1341327726840973,0.7588165402412415,0.7588165402412415,0.0,24.03033447265625,25.0,15086.59765625,0.0,39.20342254638672,1.0,283.0329895019531,284.3126220703125,298.5800476074219,299.7109069824219,293.1499938964844,293.1499938964844,283.1499938964844,36385.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357996881008148,1.0,0.0,0.0,2.804349899291992,2.8043668270111084,5.247563876764616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.56689453125,0.0,782.35498046875,1895.4371337890625,0.0,344.0382385253906,0.7204093933105469,1.0,0.0,3.0,1.0,0.0
17655900,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8548976182937622,0.1800145357847213,0.1611460000276565,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5560532212257385,0.050000000745058,0.0481990352272987,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5560532212257385,0.050000000745058,0.0355996452271938,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5560532212257385,0.050000000745058,0.0481990352272987,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5560532212257385,0.050000000745058,0.2286354750394821,284.95916748046875,284.95001220703125,300.19677734375,295.6540832519531,298.6065368652344,297.3717041015625,284.9853210449219,1.0,0.1613628268241882,1.0,1.0,0.7522121071815491,1.0,-0.6261614561080933,0.2730472981929779,0.3531141579151153,0.1357466578483581,0.800421953201294,0.800421953201294,0.0,24.00041961669922,25.0,15051.02734375,0.0,39.50836944580078,1.0,283.1214904785156,284.37188720703125,298.58367919921875,299.6952209472656,293.1499938964844,293.1499938964844,283.1499938964844,31198.162109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288949072360992,1.0,0.0,0.0,2.8521499633789062,2.8521664142608643,5.427978067018557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.71240234375,0.0,785.4071655273438,1895.4371337890625,0.0,329.88250732421875,0.7225659489631653,1.0,0.0,3.0,1.0,0.0
17655960,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.860143780708313,0.1830905228853225,0.1638793647289276,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5564666390419006,0.050000000745058,0.0481961742043495,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5564666390419006,0.050000000745058,0.0355975292623043,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5564666390419006,0.050000000745058,0.0481961742043495,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5564666390419006,0.050000000745058,0.2286219000816345,285.00885009765625,284.95001220703125,300.2003479003906,295.6527404785156,298.6169738769531,297.38787841796875,285.0202941894531,1.0,0.161618635058403,1.0,1.0,0.750565230846405,1.0,-0.6294161677360535,0.2744050323963165,0.3550111651420593,0.1374580413103103,0.8466620445251465,0.8466620445251465,0.0,23.968721389770508,25.0,15170.7509765625,0.0,39.8257064819336,1.0,283.1427307128906,284.3921203613281,298.61590576171875,299.7481994628906,293.1499938964844,293.1499938964844,283.1499938964844,27209.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269372522830963,1.0,0.0,0.0,2.8977184295654297,2.8977341651916504,5.602807391369424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.162109375,0.0,793.9954833984375,1895.4371337890625,0.0,325.9627990722656,0.7260343432426453,1.0,0.0,3.0,1.0,0.0
17656020,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8707290887832642,0.1892374902963638,0.1693893820047378,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.0481905303895473,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.0355933606624603,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.0481905303895473,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.2285951226949691,285.0319519042969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372985839844,297.420654296875,285.0322265625,1.0,0.1621504426002502,1.0,1.0,0.7472714185714722,1.0,-0.6359782814979553,0.2770826816558838,0.3588955998420715,0.1411029249429702,0.9118865728378296,0.9118865728378296,0.0,23.911407470703125,25.0,15351.4912109375,0.0,40.478477478027344,1.0,283.1497802734375,284.3891906738281,298.6738586425781,299.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,23426.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326662123203277,1.0,0.0,0.0,2.961796283721924,2.961812257766724,5.853339644090738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.89111328125,0.0,817.4873046875,1895.4371337890625,0.0,337.5490417480469,0.7350890636444092,1.0,0.0,3.0,1.0,0.0
17656080,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8707290887832642,0.1892374902963638,0.1693893820047378,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.0481905303895473,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.0355933606624603,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.0481905303895473,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5572867393493652,0.050000000745058,0.2285951226949691,285.0319519042969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372985839844,297.420654296875,285.0322265625,1.0,0.1621504426002502,1.0,1.0,0.7472714185714722,1.0,-0.6359782814979553,0.2770826816558838,0.3588955998420715,0.1411029249429702,0.9118865728378296,0.9118865728378296,0.0,23.911407470703125,25.0,15351.4912109375,0.0,40.478477478027344,1.0,283.1497802734375,284.3891906738281,298.6738586425781,299.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,23426.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326662123203277,1.0,0.0,0.0,2.961796283721924,2.961812257766724,5.853339644090738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.89111328125,0.0,817.4873046875,1895.4371337890625,0.0,337.5490417480469,0.7350890636444092,1.0,0.0,3.0,1.0,0.0
17656140,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8777886629104614,0.1933617442846298,0.1730721145868301,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.5578226447105408,0.050000000745058,0.0481868647038936,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.5578226447105408,0.050000000745058,0.0355906523764133,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.5578226447105408,0.050000000745058,0.0481868647038936,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.5578226447105408,0.050000000745058,0.2285777330398559,285.0318908691406,284.95001220703125,300.20947265625,295.6463928222656,298.6504821777344,297.4428100585937,285.0317687988281,1.0,0.1625189036130905,1.0,1.0,0.7450764179229736,1.0,-0.6403653621673584,0.2788295447826385,0.3615358471870422,0.1436897069215774,0.9482762813568116,0.9482762813568116,0.0,23.87844467163086,25.0,15467.7373046875,0.0,40.925174713134766,1.0,283.14996337890625,284.3818664550781,298.6835327148437,299.8641052246094,293.1499938964844,293.1499938964844,283.1499938964844,22296.638671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383986890316009,1.0,0.0,0.0,3.0027029514312744,3.002718925476074,6.016142037879035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.5458984375,0.0,840.8638916015625,1895.4371337890625,0.0,349.5055236816406,0.7423815131187439,1.0,0.0,3.0,1.0,0.0
17656200,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8813486695289612,0.1954485327005386,0.1749323159456253,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5580936074256897,0.050000000745058,0.0481850169599056,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5580936074256897,0.050000000745058,0.0355892889201641,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5580936074256897,0.050000000745058,0.0481850169599056,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5580936074256897,0.050000000745058,0.2285689711570739,285.0316162109375,284.95001220703125,300.2108764648437,295.6448669433594,298.65704345703125,297.4540405273437,285.031494140625,1.0,0.1627073436975479,1.0,1.0,0.7439776062965393,1.0,-0.642581582069397,0.2797006964683532,0.3628808856010437,0.1450342684984207,0.966258704662323,0.966258704662323,0.0,23.862625122070312,25.0,15524.9716796875,0.0,41.153133392333984,1.0,283.1499938964844,284.3783874511719,298.6823425292969,299.86944580078125,293.1499938964844,293.1499938964844,283.04998779296875,21875.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440933346748352,1.0,0.0,0.0,3.022364377975464,3.022380352020264,6.095185653975932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.3515625,0.0,853.0637817382812,1895.4371337890625,0.0,354.9138488769531,0.7464019656181335,1.0,0.0,3.0,1.0,0.0
17656260,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8907197713851929,0.2009167969226837,0.1798532605171203,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5588063597679138,0.050000000745058,0.0481801852583885,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5588063597679138,0.050000000745058,0.0355857200920581,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5588063597679138,0.050000000745058,0.0481801852583885,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5588063597679138,0.050000000745058,0.2285460531711578,284.9752502441406,284.95001220703125,300.214111328125,295.64044189453125,298.67401123046875,297.4836730957031,284.96173095703125,1.0,0.163214772939682,1.0,1.0,0.7411205768585205,1.0,-0.6484436988830566,0.2819663286209106,0.366477370262146,0.1487111151218414,0.9641000628471376,0.9641000628471376,0.0,23.824323654174805,25.0,15821.05859375,0.0,41.764686584472656,1.0,283.0559997558594,284.2920837402344,298.6950988769531,299.9209899902344,293.1499938964844,293.1499938964844,283.04998779296875,22180.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517230093479156,1.0,0.0,0.0,3.067328453063965,3.067344903945923,6.277892907746718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.05517578125,0.0,889.5042114257812,1895.4371337890625,0.0,378.8247680664063,0.7567587494850159,1.0,0.0,3.0,1.0,0.0
17656320,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8919435739517212,0.2016374170780182,0.1805011630058288,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.5588972568511963,0.050000000745058,0.0481795705854892,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.5588972568511963,0.050000000745058,0.0355852656066417,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.5588972568511963,0.050000000745058,0.0481795705854892,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.5588972568511963,0.050000000745058,0.228543147444725,284.968017578125,284.95001220703125,300.2144775390625,295.63983154296875,298.6762084960937,297.4875793457031,284.95770263671875,1.0,0.1632835566997528,1.0,1.0,0.7407392859458923,1.0,-0.649215817451477,0.2822608649730682,0.3669549524784088,0.1492126286029815,0.9606845378875732,0.9606845378875732,0.0,23.820144653320312,25.0,15833.78515625,0.0,41.8466911315918,1.0,283.05438232421875,284.2889099121094,298.6903381347656,299.9155578613281,293.1499938964844,293.1499938964844,282.75,22387.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524970054626465,1.0,0.0,0.0,3.0717198848724365,3.0717363357543945,6.29588157607941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.32373046875,0.0,894.2307739257812,1895.4371337890625,0.0,380.597900390625,0.7580370306968689,1.0,0.0,3.0,1.0,0.0
17656380,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.9018498659133912,0.2074249386787414,0.185816004872322,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.0481748431921005,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.0355817750096321,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.0481748431921005,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.2285207211971283,284.7588195800781,284.95001220703125,300.21746826171875,295.6344299316406,298.6940002441406,297.51959228515625,284.7345886230469,1.0,0.1638717949390411,1.0,1.0,0.7375009655952454,1.0,-0.6555522084236145,0.284643143415451,0.370909035205841,0.1535206288099289,0.7715301513671875,0.7715301513671875,0.0,23.796846389770508,25.0,16323.8154296875,0.0,42.5365104675293,1.0,282.7640075683594,284.0545959472656,298.70965576171875,299.9999084472656,293.1499938964844,293.1499938964844,283.04998779296875,33295.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716095924377441,1.0,0.0,0.0,3.0281784534454346,3.0281965732574463,6.118659712228691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.27783203125,0.0,928.36279296875,1895.4371337890625,0.0,427.06829833984375,0.7636855840682983,1.0,0.0,3.0,1.0,0.0
17656440,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.9018498659133912,0.2074249386787414,0.185816004872322,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.0481748431921005,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.0355817750096321,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.0481748431921005,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.5595991611480713,0.050000000745058,0.2285207211971283,284.7588195800781,284.95001220703125,300.21746826171875,295.6344299316406,298.6940002441406,297.51959228515625,284.7345886230469,1.0,0.1638717949390411,1.0,1.0,0.7375009655952454,1.0,-0.6555522084236145,0.284643143415451,0.370909035205841,0.1535206288099289,0.7715301513671875,0.7715301513671875,0.0,23.796846389770508,25.0,16323.8154296875,0.0,42.5365104675293,1.0,282.7640075683594,284.0545959472656,298.70965576171875,299.9999084472656,293.1499938964844,293.1499938964844,283.04998779296875,33295.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716095924377441,1.0,0.0,0.0,3.0281784534454346,3.0281965732574463,6.118659712228691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.27783203125,0.0,928.36279296875,1895.4371337890625,0.0,427.06829833984375,0.7636855840682983,1.0,0.0,3.0,1.0,0.0
17656500,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.9065538048744202,0.2103442847728729,0.1883414685726165,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.5599053502082825,0.050000000745058,0.0481727868318557,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.5599053502082825,0.050000000745058,0.0355802588164806,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.5599053502082825,0.050000000745058,0.0481727868318557,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.5599053502082825,0.050000000745058,0.2285109609365463,284.7994384765625,284.95001220703125,300.21881103515625,295.63165283203125,298.70269775390625,297.53533935546875,284.8595886230469,1.0,0.1641666740179062,1.0,1.0,0.7358818054199219,1.0,-0.6585646867752075,0.2857565581798553,0.3728080987930298,0.1556918025016784,0.7346169352531433,0.7346169352531433,0.0,23.79263496398925,25.0,15829.6279296875,0.0,42.8751220703125,1.0,282.9833068847656,284.23992919921875,298.58770751953125,299.7558288574219,293.1499938964844,293.1499938964844,283.04998779296875,43198.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612359404563904,1.0,0.0,0.0,2.9377777576446533,2.937796831130981,5.758789143328613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.41455078125,0.0,919.1102905273438,1895.4371337890625,0.0,401.1877746582031,0.7594348192214966,1.0,0.0,3.0,1.0,0.0
17656560,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9121367931365968,0.2136954665184021,0.1911590993404388,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5603223443031311,0.050000000745058,0.0481700077652931,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5603223443031311,0.050000000745058,0.0355782024562358,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5603223443031311,0.050000000745058,0.0481700077652931,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5603223443031311,0.050000000745058,0.2284977734088897,284.9333801269531,284.95001220703125,300.2201232910156,295.62890625,298.7124938964844,297.552978515625,284.9631042480469,1.0,0.1644677966833114,1.0,1.0,0.734269380569458,1.0,-0.6619211435317993,0.2870223820209503,0.374898761510849,0.1579740643501281,0.7981218099594116,0.7981218099594116,0.0,23.77377891540528,25.0,16055.46875,0.0,43.23881149291992,1.0,283.0353698730469,284.31207275390625,298.5577392578125,299.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,35399.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520961046218872,1.0,0.0,0.0,2.994556427001953,2.994574546813965,5.983541200293985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.4345703125,0.0,915.2122192382812,1895.4371337890625,0.0,379.678466796875,0.7599372267723083,1.0,0.0,3.0,1.0,0.0
17656620,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9235173463821412,0.2198972851037979,0.1966496407985687,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5612246990203857,0.050000000745058,0.0481640323996543,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5612246990203857,0.050000000745058,0.0355737917125225,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5612246990203857,0.050000000745058,0.0481640323996543,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5612246990203857,0.050000000745058,0.228469431400299,285.0426940917969,284.95001220703125,300.22247314453125,295.6241149902344,298.73114013671875,297.5863647460937,285.0564270019531,1.0,0.1650219410657882,1.0,1.0,0.7314150929450989,1.0,-0.66845703125,0.2895411252975464,0.3789159059524536,0.1622004359960556,0.8970192670822144,0.8970192670822144,0.0,23.720399856567383,25.0,16112.97265625,0.0,43.93471908569336,1.0,283.1423645019531,284.3907775878906,298.5792541503906,299.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,26788.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434214234352112,1.0,0.0,0.0,3.0784947872161865,3.078512191772461,6.323684829112608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.93115234375,0.0,927.3130493164062,1895.4371337890625,0.0,360.29791259765625,0.765839695930481,1.0,0.0,3.0,1.0,0.0
17656680,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9250251650810242,0.2207018435001373,0.1973723769187927,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.561342179775238,0.050000000745058,0.0481632575392723,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.561342179775238,0.050000000745058,0.0355732180178165,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.561342179775238,0.050000000745058,0.0481632575392723,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.561342179775238,0.050000000745058,0.2284657657146453,285.0502624511719,284.95001220703125,300.2228088378906,295.6235046386719,298.7336120605469,297.5907897949219,285.060791015625,1.0,0.1650956571102142,1.0,1.0,0.7310444712638855,1.0,-0.6693174839019775,0.2898756563663482,0.3794418573379516,0.1627533882856369,0.9096854329109192,0.9096854329109192,0.0,23.713672637939453,25.0,16142.0546875,0.0,44.02731323242188,1.0,283.1444091796875,284.3921813964844,298.5874328613281,299.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,26057.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434555470943451,1.0,0.0,0.0,3.087998867034912,3.0880160331726074,6.362789690683712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.90380859375,0.0,930.2523803710938,1895.4371337890625,0.0,360.3722534179688,0.7666200399398804,1.0,0.0,3.0,1.0,0.0
17656740,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9336102604866028,0.2253007292747497,0.2015246152877807,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.5619969964027405,0.1454008072614669,0.0481589585542678,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.5619969964027405,0.050000000745058,0.0355700440704822,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.5619969964027405,0.050000000745058,0.0481589585542678,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.5619969964027405,0.050000000745058,0.228445366024971,285.0700988769531,284.95001220703125,300.2247619628906,295.6200866699219,298.7482604980469,297.6166687011719,285.0716552734375,1.0,0.1655284017324447,1.0,1.0,0.728895366191864,1.0,-0.674262285232544,0.2918100357055664,0.3824522793292999,0.1659424602985382,0.9731109738349916,0.9731109738349916,0.0,23.67909812927246,25.0,16284.552734375,0.0,44.56699752807617,1.0,283.1493530273437,284.39263916015625,298.6285705566406,299.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,23381.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464089274406433,1.0,0.0,0.0,3.131085157394409,3.1311023235321045,6.541586685671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.74365234375,0.0,947.8604125976562,1895.4371337890625,0.0,366.8637390136719,0.772766649723053,1.0,0.0,3.0,1.0,0.0
17656800,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9813442826271056,0.2276396602392196,0.2034265547990799,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7920235395431519,0.1465345472097396,0.114122599363327,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.5920785665512085,0.050000000745058,0.0354431979358196,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.5920785665512085,0.050000000745058,0.0479872189462184,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.5920785665512085,0.050000000745058,0.2276307046413421,285.089599609375,284.95001220703125,300.2258605957031,295.61846923828125,298.75860595703125,297.6256103515625,285.12554931640625,1.0,0.1669080853462219,1.0,1.0,0.727819561958313,1.0,-0.7543363571166992,0.3282778859138489,0.4260584414005279,0.1863842606544494,1.0,1.0,0.0,20.1220817565918,43.0,17634.814453125,0.0,50.19330978393555,1.0,283.1497802734375,284.4669189453125,298.6453552246094,299.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,22611.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494075179100036,1.0,0.0,0.0,3.150566577911377,3.1505837440490723,6.623241688430426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.00341796875,0.0,958.8070068359376,1895.4371337890625,0.0,373.56781005859375,0.7764002084732056,1.0,0.0,3.0,1.0,0.0
17656860,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.9658046960830688,0.2349256575107574,0.2099868208169937,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.8157657980918884,0.1409932225942611,0.135296881198883,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.5736024379730225,0.050000000745058,0.0355168990790843,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.5736024379730225,0.050000000745058,0.048087004572153,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.5736024379730225,0.050000000745058,0.2281040400266647,285.272216796875,284.95001220703125,300.2295837402344,295.6140441894531,298.7518615722656,297.6073303222656,285.2743225097656,1.0,0.1770502626895904,1.0,1.0,0.7254729866981506,1.0,-0.7884331941604614,0.3434115350246429,0.4450216591358185,0.1978219449520111,1.0,1.0,0.0,23.05040740966797,31.0,18721.494140625,0.0,58.73971557617188,1.0,283.1499938964844,284.5510559082031,298.7230834960937,300.07977294921875,293.1499938964844,293.1499938964844,283.04998779296875,23012.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721894860267639,1.0,0.0,0.0,3.195225238800049,3.1952428817749023,6.812339279349544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5380859375,0.0,998.5538330078124,1895.4371337890625,0.0,428.5636596679688,0.7869451642036438,1.0,0.0,3.0,1.0,0.0
