time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.9658046960830688,0.2349256575107574,0.2099868208169937,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.8157657980918884,0.1409932225942611,0.135296881198883,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.5736024379730225,0.050000000745058,0.0355168990790843,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.5736024379730225,0.050000000745058,0.048087004572153,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.5736024379730225,0.050000000745058,0.2281040400266647,285.272216796875,284.95001220703125,300.2295837402344,295.6140441894531,298.7518615722656,297.6073303222656,285.2743225097656,1.0,0.1770502626895904,1.0,1.0,0.7254729866981506,1.0,-0.7884331941604614,0.3434115350246429,0.4450216591358185,0.1978219449520111,1.0,1.0,0.0,23.05040740966797,31.0,18721.494140625,0.0,58.73971557617188,1.0,283.1499938964844,284.5510559082031,298.7230834960937,300.07977294921875,293.1499938964844,293.1499938964844,283.04998779296875,23012.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721894860267639,1.0,0.0,0.0,3.195225238800049,3.1952428817749023,6.812339279349544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5380859375,0.0,998.5538330078124,1895.4371337890625,0.0,428.5636596679688,0.7869451642036438,1.0,0.0,3.0,1.0,0.0
17656980,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.984073519706726,0.2444286048412323,0.1930899322032928,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8492934703826904,0.1401435285806656,0.133159652352333,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6055561304092407,0.050000000745058,0.0353946648538112,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.8561277985572815,0.1423720866441726,0.1364935487508773,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6055561304092407,0.050000000745058,0.2273190021514892,285.3473815917969,284.95001220703125,300.2343444824219,295.6105041503906,298.7557678222656,297.5964660644531,285.3536376953125,1.0,0.1826470643281936,1.0,1.0,0.7231264710426331,1.0,-0.8950318694114685,0.3939805328845978,0.5010513663291931,0.2235314697027206,1.0,1.0,0.0,19.997774124145508,34.0,20864.771484375,0.0,69.20372009277344,1.0,283.0541381835937,284.5903015136719,298.7573547363281,300.251708984375,293.1499938964844,293.1499938964844,282.75,23635.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029200911521912,1.0,0.0,0.0,3.238230466842652,3.238248586654663,6.996950787652167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.16162109375,0.0,1039.4183349609375,1895.4371337890625,0.0,515.9609375,0.7973293662071228,1.0,0.0,3.0,1.0,0.0
17657040,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.984073519706726,0.2444286048412323,0.1930899322032928,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8492934703826904,0.1401435285806656,0.133159652352333,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6055561304092407,0.050000000745058,0.0353946648538112,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.8561277985572815,0.1423720866441726,0.1364935487508773,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6055561304092407,0.050000000745058,0.2273190021514892,285.3473815917969,284.95001220703125,300.2343444824219,295.6105041503906,298.7557678222656,297.5964660644531,285.3536376953125,1.0,0.1826470643281936,1.0,1.0,0.7231264710426331,1.0,-0.8950318694114685,0.3939805328845978,0.5010513663291931,0.2235314697027206,1.0,1.0,0.0,19.997774124145508,34.0,20864.771484375,0.0,69.20372009277344,1.0,283.0541381835937,284.5903015136719,298.7573547363281,300.251708984375,293.1499938964844,293.1499938964844,282.75,23635.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029200911521912,1.0,0.0,0.0,3.238230466842652,3.238248586654663,6.996950787652167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.16162109375,0.0,1039.4183349609375,1895.4371337890625,0.0,515.9609375,0.7973293662071228,1.0,0.0,3.0,1.0,0.0
17657100,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.9912787079811096,0.2488071173429489,0.2104654908180236,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8341136574745178,0.1406625062227249,0.1334938555955886,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.5925657749176025,0.050000000745058,0.0354407429695129,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.8355581164360046,0.1400438547134399,0.1342356652021408,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.5925657749176025,0.050000000745058,0.2276149541139602,285.2592163085937,284.95001220703125,300.2372131347656,295.609130859375,298.7622985839844,297.60455322265625,285.21466064453125,1.0,0.1852237433195114,1.0,1.0,0.7219531536102295,1.0,-0.8895612359046936,0.3903437256813049,0.4992175102233886,0.2259427458047866,1.0,1.0,0.0,21.587282180786133,34.0,21497.05859375,0.0,72.62278747558594,1.0,282.81451416015625,284.418212890625,298.7965087890625,300.4216613769531,293.1499938964844,293.1499938964844,282.75,23934.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240106582641602,1.0,0.0,0.0,3.2586355209350586,3.2586536407470703,7.085408242346602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.6591796875,0.0,1059.19140625,1895.4371337890625,0.0,586.340576171875,0.8023331761360168,1.0,0.0,3.0,1.0,0.0
17657160,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.994290828704834,0.2516672611236572,0.2191502600908279,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.8278952240943909,0.1413830518722534,0.1341080665588379,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.5861913561820984,0.050000000745058,0.0354649312794208,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8248094916343689,0.1386133879423141,0.1325058788061142,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.5861913561820984,0.050000000745058,0.2277702987194061,285.1462707519531,284.95001220703125,300.240478515625,295.6080627441406,298.77801513671875,297.6288757324219,285.1322631835937,1.0,0.1880877465009689,1.0,1.0,0.7212324142456055,1.0,-0.8988410830497742,0.3945914208889007,0.5042496919631958,0.2291629165410995,1.0,1.0,0.0,22.53754997253418,25.0,21636.259765625,0.0,75.68128204345703,1.0,282.76177978515625,284.3442077636719,298.7528991699219,300.3608093261719,293.1499938964844,293.1499938964844,282.45001220703125,24227.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367438793182373,1.0,0.0,0.0,3.2785489559173584,3.2785675525665283,7.172270670707803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.880859375,0.0,1078.728515625,1895.4371337890625,0.0,633.4803466796875,0.8072163462638855,1.0,0.0,3.0,1.0,0.0
17657220,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9851461052894592,0.2580580711364746,0.1953366845846176,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8514253497123718,0.1428015679121017,0.1352404057979583,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8441675901412964,0.143856018781662,0.0972550362348556,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8433358669281006,0.1379938721656799,0.1312672942876815,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6038913726806641,0.050000000745058,0.2273540049791336,284.9818115234375,284.95001220703125,300.2461242675781,295.6071472167969,298.7659606933594,297.5975646972656,284.96832275390625,1.0,0.1900406628847122,1.0,1.0,0.7201644778251648,1.0,-0.9438156485557556,0.4158283174037933,0.5279873013496399,0.2411955595016479,1.0,1.0,0.0,20.85280418395996,25.0,23071.546875,0.0,81.19820404052734,1.0,282.4783020019531,284.1551818847656,298.7288818359375,300.4294738769531,293.1499938964844,293.1499938964844,282.45001220703125,24652.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550675988197327,1.0,0.0,0.0,3.3071675300598145,3.3071863651275635,7.298031619029643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.703125,0.0,1107.2247314453125,1895.4371337890625,0.0,708.048095703125,0.8142340183258057,1.0,0.0,3.0,1.0,0.0
17657280,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9846668839454652,0.2615399360656738,0.1943207532167434,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8533971309661865,0.1433720737695694,0.1357345879077911,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8522452712059021,0.1409644931554794,0.099836342036724,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8441527485847473,0.1380731016397476,0.1312089413404464,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6046441197395325,0.050000000745058,0.2273372262716293,284.9603271484375,284.95001220703125,300.2483215332031,295.60699462890625,298.7596435546875,297.58355712890625,284.9525146484375,1.0,0.1901489049196243,1.0,1.0,0.7197909355163574,1.0,-0.9462016820907592,0.4169085025787353,0.5292931795120239,0.2422541826963424,0.9959993958473206,0.9959993958473206,0.0,20.80035781860352,28.0,23155.357421875,0.0,81.56076049804688,1.0,282.4621887207031,284.13604736328125,298.7004699707031,300.3918762207031,293.1499938964844,293.1499938964844,282.1499938964844,24830.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577643513679504,1.0,0.0,0.0,3.316715955734253,3.316734790802002,7.340233310060285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.2021484375,0.0,1117.079345703125,1895.4371337890625,0.0,719.7308959960938,0.8166161775588989,1.0,0.0,3.0,1.0,0.0
17657340,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.9887199997901917,0.2719051539897918,0.2035927176475525,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8493759632110596,0.1459832936525344,0.1380855739116668,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8296853303909302,0.1334141343832016,0.0946742668747901,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.8379414677619934,0.1396558135747909,0.1323152333498001,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.5977398157119751,0.050000000745058,0.2274919748306274,284.7428283691406,284.95001220703125,300.2582092285156,295.6075744628906,298.754638671875,297.5648803710937,284.7373962402344,1.0,0.1932152509689331,1.0,1.0,0.7183494567871094,1.0,-0.9554661512374878,0.4212578237056732,0.5342082977294922,0.2459792196750641,0.7830517888069153,0.7830517888069153,0.0,21.76025581359864,31.0,23972.748046875,0.0,84.87482452392578,1.0,282.16192626953125,283.9219970703125,298.66632080078125,300.40985107421875,293.1499938964844,293.1499938964844,282.45001220703125,37587.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725322365760803,1.0,0.0,0.0,3.253491878509521,3.253512620925904,7.063057978484721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69580078125,0.0,1145.7442626953125,1895.4371337890625,0.0,787.1140747070312,0.8190985321998596,1.0,0.0,3.0,1.0,0.0
17657400,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.9887199997901917,0.2719051539897918,0.2035927176475525,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8493759632110596,0.1459832936525344,0.1380855739116668,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8296853303909302,0.1334141343832016,0.0946742668747901,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.8379414677619934,0.1396558135747909,0.1323152333498001,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.5977398157119751,0.050000000745058,0.2274919748306274,284.7428283691406,284.95001220703125,300.2582092285156,295.6075744628906,298.754638671875,297.5648803710937,284.7373962402344,1.0,0.1932152509689331,1.0,1.0,0.7183494567871094,1.0,-0.9554661512374878,0.4212578237056732,0.5342082977294922,0.2459792196750641,0.7830517888069153,0.7830517888069153,0.0,21.76025581359864,31.0,23972.748046875,0.0,84.87482452392578,1.0,282.16192626953125,283.9219970703125,298.66632080078125,300.40985107421875,293.1499938964844,293.1499938964844,282.45001220703125,37587.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725322365760803,1.0,0.0,0.0,3.253491878509521,3.253512620925904,7.063057978484721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69580078125,0.0,1145.7442626953125,1895.4371337890625,0.0,787.1140747070312,0.8190985321998596,1.0,0.0,3.0,1.0,0.0
17657460,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9921505451202391,0.2797417938709259,0.2130558043718338,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8467620611190796,0.1496460437774658,0.1412640213966369,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8165895342826843,0.1324010491371154,0.0929324179887771,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8343093991279602,0.1426321864128112,0.1347837299108505,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5905983448028564,0.050000000745058,0.2276598960161209,284.9731750488281,284.95001220703125,300.2704772949219,295.6099853515625,298.77349853515625,297.58526611328125,284.9859619140625,1.0,0.197186529636383,1.0,1.0,0.7164365649223328,1.0,-0.9717103838920592,0.4292206466197967,0.542489767074585,0.2511431574821472,0.86912602186203,0.86912602186203,0.0,22.86714172363281,34.0,23871.4765625,0.0,89.87358856201172,1.0,282.4388122558594,284.17694091796875,298.5455627441406,300.1851806640625,293.1499938964844,293.1499938964844,282.75,32739.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538582801818848,1.0,0.0,0.0,3.274934768676758,3.2749545574188232,7.156465926527744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.73828125,0.0,1132.662841796875,1895.4371337890625,0.0,702.8699340820312,0.8178226947784424,1.0,0.0,3.0,1.0,0.0
17657520,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9921505451202391,0.2797417938709259,0.2130558043718338,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8467620611190796,0.1496460437774658,0.1412640213966369,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8165895342826843,0.1324010491371154,0.0929324179887771,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8343093991279602,0.1426321864128112,0.1347837299108505,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5905983448028564,0.050000000745058,0.2276598960161209,284.9731750488281,284.95001220703125,300.2704772949219,295.6099853515625,298.77349853515625,297.58526611328125,284.9859619140625,1.0,0.197186529636383,1.0,1.0,0.7164365649223328,1.0,-0.9717103838920592,0.4292206466197967,0.542489767074585,0.2511431574821472,0.86912602186203,0.86912602186203,0.0,22.86714172363281,34.0,23871.4765625,0.0,89.87358856201172,1.0,282.4388122558594,284.17694091796875,298.5455627441406,300.1851806640625,293.1499938964844,293.1499938964844,282.75,32739.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538582801818848,1.0,0.0,0.0,3.274934768676758,3.2749545574188232,7.156465926527744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.73828125,0.0,1132.662841796875,1895.4371337890625,0.0,702.8699340820312,0.8178226947784424,1.0,0.0,3.0,1.0,0.0
17657580,297.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9117603302001952,0.3116464018821716,0.1149400398135185,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.9791222214698792,0.1584229469299316,0.1473913192749023,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.9319336414337158,0.1369392573833465,0.0946160480380058,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.962760090827942,0.1503163874149322,0.1398741155862808,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.9223936200141908,0.1316001862287521,0.5918145179748535,286.144287109375,284.95001220703125,300.2854309082031,295.6145324707031,298.7802124023437,297.5539855957031,285.4397888183594,1.0,0.2062669545412063,1.0,1.0,0.7145237326622009,1.0,-1.0873311758041382,0.4825115501880646,0.6048195958137512,0.2878811657428741,1.0,1.0,0.0,16.9663143157959,54.0,26186.943359375,0.0,125.36502838134766,1.0,282.73846435546875,284.59185791015625,298.611083984375,300.3231811523437,293.1499938964844,293.1499938964844,282.45001220703125,25410.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464275479316711,1.0,0.0,0.0,3.3573484420776367,3.357367992401123,7.521182965319895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.44091796875,0.0,1158.4219970703125,1895.4371337890625,0.0,671.8610229492188,0.8265455365180969,1.0,0.0,3.0,1.0,0.0
17657640,297.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9117603302001952,0.3116464018821716,0.1149400398135185,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.9791222214698792,0.1584229469299316,0.1473913192749023,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.9319336414337158,0.1369392573833465,0.0946160480380058,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.962760090827942,0.1503163874149322,0.1398741155862808,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.9223936200141908,0.1316001862287521,0.5918145179748535,286.144287109375,284.95001220703125,300.2854309082031,295.6145324707031,298.7802124023437,297.5539855957031,285.4397888183594,1.0,0.2062669545412063,1.0,1.0,0.7145237326622009,1.0,-1.0873311758041382,0.4825115501880646,0.6048195958137512,0.2878811657428741,1.0,1.0,0.0,16.9663143157959,54.0,26186.943359375,0.0,125.36502838134766,1.0,282.73846435546875,284.59185791015625,298.611083984375,300.3231811523437,293.1499938964844,293.1499938964844,282.45001220703125,25410.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464275479316711,1.0,0.0,0.0,3.3573484420776367,3.357367992401123,7.521182965319895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.44091796875,0.0,1158.4219970703125,1895.4371337890625,0.0,671.8610229492188,0.8265455365180969,1.0,0.0,3.0,1.0,0.0
17657700,298.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.8980138897895813,0.3263529539108276,0.1047514379024505,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8980138897895813,0.1652563214302063,0.1103083044290542,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9588727951049804,0.1399047523736953,0.097138836979866,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.9019474983215332,0.1560533940792083,0.1117202416062355,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.9367513656616212,0.1290550231933593,0.5858031511306763,285.4236145019531,284.95001220703125,300.2940368652344,295.61767578125,298.9617614746094,297.8551330566406,285.40802001953125,1.0,0.2142634391784668,1.0,1.0,0.7135672569274902,1.0,-1.1707265377044678,0.5291206240653992,0.6416059732437134,0.2920803427696228,1.0,1.0,0.0,17.048608779907227,54.0,27857.607421875,0.0,129.3975067138672,1.0,282.50653076171875,284.4985046386719,298.76129150390625,300.6722717285156,293.1499938964844,293.1499938964844,282.45001220703125,25672.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686967968940735,1.0,0.0,0.0,3.374850034713745,3.3748695850372314,7.599801392643712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.189453125,0.0,1176.6048583984375,1895.4371337890625,0.0,769.0485229492188,0.830829918384552,1.0,0.0,3.0,1.0,0.0
17657760,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.905589520931244,0.3349280655384063,0.1103840619325637,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.905589520931244,0.1699251532554626,0.1162397265434265,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.9529837369918824,0.1400848925113678,0.0981990844011306,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9339097142219543,0.1600469350814819,0.1260179728269577,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9213391542434692,0.1274708807468414,0.5773127675056458,285.4126892089844,284.95001220703125,300.303466796875,295.6214294433594,298.9740600585937,297.8638610839844,285.4236755371094,1.0,0.2241739630699157,1.0,1.0,0.7136543989181519,1.0,-1.2326390743255615,0.5606158375740051,0.6720232367515564,0.3034788072109222,1.0,1.0,0.0,18.18367576599121,74.0,29095.357421875,0.0,144.56198120117188,1.0,282.4609680175781,284.50555419921875,298.7960205078125,300.7603759765625,293.1499938964844,293.1499938964844,282.1499938964844,25931.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884736180305481,1.0,0.0,0.0,3.391871929168701,3.3918917179107666,7.676657673982845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.580078125,0.0,1194.4984130859375,1895.4371337890625,0.0,866.6417846679688,0.8350035548210144,1.0,0.0,3.0,1.0,0.0
17657820,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.9574760794639589,0.3424343168735504,0.1541853100061416,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9595776200294496,0.1716820001602172,0.1633782088756561,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8892619609832764,0.1400677114725113,0.0981582179665565,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.936044216156006,0.1608851552009582,0.1527901887893676,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.8596296906471252,0.1263607889413833,0.5701342821121216,285.38970947265625,284.95001220703125,300.3248596191406,295.6309509277344,298.9665832519531,297.8048095703125,285.4036560058594,1.0,0.2493520230054855,1.0,1.0,0.7138286828994751,1.0,-1.365725040435791,0.6289330720901489,0.7367919683456421,0.3268360495567322,1.0,1.0,0.0,22.893150329589844,94.0,32543.484375,0.0,197.8709411621093,1.0,282.1595458984375,284.4254455566406,298.820068359375,301.0166320800781,293.1499938964844,293.1499938964844,281.8500061035156,26435.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304524540901184,1.0,0.0,0.0,3.4246573448181152,3.424677610397339,7.825778425285534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2958984375,0.0,1229.4720458984375,1895.4371337890625,0.0,1111.128662109375,0.8430421948432922,1.0,0.0,3.0,1.0,0.0
17657880,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.9574760794639589,0.3424343168735504,0.1541853100061416,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9595776200294496,0.1716820001602172,0.1633782088756561,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8892619609832764,0.1400677114725113,0.0981582179665565,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.936044216156006,0.1608851552009582,0.1527901887893676,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.8596296906471252,0.1263607889413833,0.5701342821121216,285.38970947265625,284.95001220703125,300.3248596191406,295.6309509277344,298.9665832519531,297.8048095703125,285.4036560058594,1.0,0.2493520230054855,1.0,1.0,0.7138286828994751,1.0,-1.365725040435791,0.6289330720901489,0.7367919683456421,0.3268360495567322,1.0,1.0,0.0,22.893150329589844,94.0,32543.484375,0.0,197.8709411621093,1.0,282.1595458984375,284.4254455566406,298.820068359375,301.0166320800781,293.1499938964844,293.1499938964844,281.8500061035156,26435.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304524540901184,1.0,0.0,0.0,3.4246573448181152,3.424677610397339,7.825778425285534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2958984375,0.0,1229.4720458984375,1895.4371337890625,0.0,1111.128662109375,0.8430421948432922,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.9987738132476808,0.3325973749160766,0.2430633604526519,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.8562104105949402,0.1707326769828796,0.1623777896165847,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.8054013848304749,0.1411002874374389,0.0989617183804512,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.840762734413147,0.1616208702325821,0.1534235179424286,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.7759065628051758,0.1260206699371338,0.5699295401573181,285.3330078125,284.95001220703125,300.3480224609375,295.6423034667969,298.91845703125,297.6792907714844,285.3403015136719,1.0,0.2767002582550049,1.0,1.0,0.7139901518821716,1.0,-1.4735047817230225,0.6837751865386963,0.7897295355796814,0.348044604063034,1.0,1.0,0.0,32.73597717285156,94.0,35379.05859375,0.0,263.638916015625,1.0,281.86285400390625,284.3081359863281,298.8051147460937,301.19293212890625,293.1499938964844,293.1499938964844,281.8500061035156,26883.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629297137260437,1.0,0.0,0.0,3.453563451766968,3.4535841941833496,7.958444712130586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.48046875,0.0,1260.8682861328125,1895.4371337890625,0.0,1331.3902587890625,0.8501294255256653,1.0,0.0,3.0,1.0,0.0
17658000,297.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.9990000128746032,0.3312997221946716,0.2495686411857605,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8496814370155334,0.1707601547241211,0.1623943448066711,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.799145519733429,0.1412145346403122,0.0990542843937873,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.8347265720367432,0.1617288440465927,0.1535369157791137,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.7697305083274841,0.1259867846965789,0.5699487328529358,285.33990478515625,284.95001220703125,300.3500061035156,295.643310546875,298.91278076171875,297.6659545898437,285.3482666015625,1.0,0.2789753377437591,1.0,1.0,0.7140029072761536,1.0,-1.4814668893814087,0.6877695918083191,0.7936973571777344,0.3498275279998779,1.0,1.0,0.0,33.725074768066406,97.0,35529.3515625,0.0,269.5612487792969,1.0,281.8603515625,284.31353759765625,298.7981872558594,301.1903991699219,293.1499938964844,293.1499938964844,281.54998779296875,26918.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643880009651184,1.0,0.0,0.0,3.455785751342773,3.455806493759156,7.968690169946058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.27294921875,0.0,1263.3038330078125,1895.4371337890625,0.0,1341.8486328125,0.8506742715835571,1.0,0.0,3.0,1.0,0.0
17658060,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.9505487084388732,0.3140678703784942,0.2863114476203918,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7709842920303345,0.1713004857301712,0.1633542627096176,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7271491289138794,0.1425375789403915,0.1004719659686088,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7582704424858093,0.1630043536424636,0.1553819328546524,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.697367250919342,0.1249149367213249,0.5692154765129089,285.2117919921875,284.95001220703125,300.3780517578125,295.6579895019531,298.8365173339844,297.4956970214844,285.1999816894531,1.0,0.3025372624397278,1.0,1.0,0.7162903547286987,1.0,-1.522222638130188,0.7072950601577759,0.8149276375770569,0.3588149547576904,1.0,1.0,0.0,49.826805114746094,85.0,37222.42578125,0.0,330.9086608886719,1.0,281.5600280761719,284.12237548828125,298.7714233398437,301.3091125488281,293.1499938964844,293.1499938964844,281.25,27380.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898744702339172,1.0,0.0,0.0,3.4853386878967285,3.485359668731689,8.105564575089375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.41650390625,0.0,1295.9920654296875,1895.4371337890625,0.0,1531.778564453125,0.8579198122024536,1.0,0.0,3.0,1.0,0.0
17658120,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.9505487084388732,0.3140678703784942,0.2863114476203918,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7709842920303345,0.1713004857301712,0.1633542627096176,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7271491289138794,0.1425375789403915,0.1004719659686088,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7582704424858093,0.1630043536424636,0.1553819328546524,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.697367250919342,0.1249149367213249,0.5692154765129089,285.2117919921875,284.95001220703125,300.3780517578125,295.6579895019531,298.8365173339844,297.4956970214844,285.1999816894531,1.0,0.3025372624397278,1.0,1.0,0.7162903547286987,1.0,-1.522222638130188,0.7072950601577759,0.8149276375770569,0.3588149547576904,1.0,1.0,0.0,49.826805114746094,85.0,37222.42578125,0.0,330.9086608886719,1.0,281.5600280761719,284.12237548828125,298.7714233398437,301.3091125488281,293.1499938964844,293.1499938964844,281.25,27380.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898744702339172,1.0,0.0,0.0,3.4853386878967285,3.485359668731689,8.105564575089375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.41650390625,0.0,1295.9920654296875,1895.4371337890625,0.0,1531.778564453125,0.8579198122024536,1.0,0.0,3.0,1.0,0.0
17658180,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8925987482070923,0.3083546161651611,0.2792291343212127,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.737176239490509,0.1717400401830673,0.1642597317695617,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6950073838233948,0.1432409882545471,0.1014052256941795,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7264863848686218,0.163765862584114,0.1566672474145889,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6605199575424194,0.1230942830443382,0.5637490153312683,284.935791015625,284.95001220703125,300.4078674316406,295.6742858886719,298.8092346191406,297.4211730957031,284.9280700683594,1.0,0.3139717280864715,1.0,1.0,0.7185778021812439,1.0,-1.5186148881912231,0.7046679854393005,0.8139469027519226,0.3572936654090881,0.9755125641822816,0.9755125641822816,0.0,61.11663818359375,73.0,37891.03515625,0.0,356.69512939453125,1.0,281.2582092285156,283.8434143066406,298.7298278808594,301.312744140625,293.1499938964844,293.1499938964844,280.95001220703125,28254.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034530639648438,1.0,0.0,0.0,3.5105011463165283,3.5105223655700684,8.223022973652405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.083984375,0.0,1327.6993408203125,1895.4371337890625,0.0,1638.1102294921875,0.8646311163902283,1.0,0.0,3.0,1.0,0.0
17658240,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8925987482070923,0.3083546161651611,0.2792291343212127,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.737176239490509,0.1717400401830673,0.1642597317695617,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6950073838233948,0.1432409882545471,0.1014052256941795,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7264863848686218,0.163765862584114,0.1566672474145889,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6605199575424194,0.1230942830443382,0.5637490153312683,284.935791015625,284.95001220703125,300.4078674316406,295.6742858886719,298.8092346191406,297.4211730957031,284.9280700683594,1.0,0.3139717280864715,1.0,1.0,0.7185778021812439,1.0,-1.5186148881912231,0.7046679854393005,0.8139469027519226,0.3572936654090881,0.9755125641822816,0.9755125641822816,0.0,61.11663818359375,73.0,37891.03515625,0.0,356.69512939453125,1.0,281.2582092285156,283.8434143066406,298.7298278808594,301.312744140625,293.1499938964844,293.1499938964844,280.95001220703125,28254.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034530639648438,1.0,0.0,0.0,3.5105011463165283,3.5105223655700684,8.223022973652405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.083984375,0.0,1327.6993408203125,1895.4371337890625,0.0,1638.1102294921875,0.8646311163902283,1.0,0.0,3.0,1.0,0.0
17658300,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.88149493932724,0.3075039684772491,0.2781802415847778,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7301516532897949,0.1719177812337875,0.1645567566156387,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6875180006027222,0.1434080451726913,0.1016485691070556,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7196465134620667,0.1640139371156692,0.1570570766925811,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.6517028212547302,0.1220846697688102,0.5598788261413574,284.7835693359375,284.95001220703125,300.42340087890625,295.6829833984375,298.8037109375,297.3992004394531,284.7582092285156,1.0,0.3164632022380829,1.0,1.0,0.7197214961051941,1.0,-1.5138258934020996,0.7019172310829163,0.8119086623191833,0.3556852042675018,0.8480128049850464,0.8480128049850464,0.0,64.1038818359375,73.0,38451.78515625,0.0,362.01806640625,1.0,281.0052490234375,283.6605529785156,298.7381591796875,301.4057006835937,293.1499938964844,293.1499938964844,280.95001220703125,33528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088683247566223,1.0,0.0,0.0,3.487466335296631,3.487488269805908,8.115463856483984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.99853515625,0.0,1342.081298828125,1895.4371337890625,0.0,1681.4310302734375,0.8656441569328308,1.0,0.0,3.0,1.0,0.0
17658360,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8761031627655029,0.3070929646492004,0.2776421010494232,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.7268187999725342,0.1720899045467376,0.1647679805755615,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6838774085044861,0.143497496843338,0.1017723307013511,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7163262367248535,0.1642136573791504,0.1573152691125869,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6465941667556763,0.1210786253213882,0.5555933117866516,284.7247314453125,284.95001220703125,300.4393310546875,295.6920166015625,298.8011474609375,297.3808898925781,284.7290344238281,1.0,0.3173150420188904,1.0,1.0,0.7193993926048279,1.0,-1.5087473392486572,0.6994854211807251,0.8092619180679321,0.3544864952564239,0.7386310696601868,0.7386310696601868,0.0,65.59932708740234,61.0,38041.83203125,0.0,363.3283081054688,1.0,280.9596252441406,283.6549377441406,298.7042236328125,301.2908630371094,293.1499938964844,293.1499938964844,281.25,49373.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081124782562256,1.0,0.0,0.0,3.3647031784057617,3.3647267818450928,7.554170906587387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.705078125,0.0,1330.5670166015625,1895.4371337890625,0.0,1675.3541259765625,0.8589983582496643,1.0,0.0,3.0,1.0,0.0
17658420,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8796416521072388,0.3086737692356109,0.2783514261245727,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7300546765327454,0.1733241826295852,0.1656076312065124,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6871641874313354,0.1443889886140823,0.1021940857172012,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7196479439735413,0.1653816998004913,0.1581292003393173,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6459118723869324,0.1198533400893211,0.5486639738082886,284.93560791015625,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3623962402344,284.9366149902344,1.0,0.3153604567050934,1.0,1.0,0.7187551856040955,1.0,-1.5037661790847778,0.6972601413726807,0.8065060377120972,0.3533960580825805,0.8139573335647583,0.8139573335647583,0.0,64.58734893798828,49.0,37298.74609375,0.0,358.2586975097656,1.0,281.240234375,283.8700561523437,298.6404724121094,301.08428955078125,293.1499938964844,293.1499938964844,281.54998779296875,40185.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886453032493591,1.0,0.0,0.0,3.386620283126831,3.3866424560546875,7.652905082977668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.7138671875,0.0,1288.46923828125,1895.4371337890625,0.0,1522.322021484375,0.852169930934906,1.0,0.0,3.0,1.0,0.0
17658480,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8796416521072388,0.3086737692356109,0.2783514261245727,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7300546765327454,0.1733241826295852,0.1656076312065124,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6871641874313354,0.1443889886140823,0.1021940857172012,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7196479439735413,0.1653816998004913,0.1581292003393173,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6459118723869324,0.1198533400893211,0.5486639738082886,284.93560791015625,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3623962402344,284.9366149902344,1.0,0.3153604567050934,1.0,1.0,0.7187551856040955,1.0,-1.5037661790847778,0.6972601413726807,0.8065060377120972,0.3533960580825805,0.8139573335647583,0.8139573335647583,0.0,64.58734893798828,49.0,37298.74609375,0.0,358.2586975097656,1.0,281.240234375,283.8700561523437,298.6404724121094,301.08428955078125,293.1499938964844,293.1499938964844,281.54998779296875,40185.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886453032493591,1.0,0.0,0.0,3.386620283126831,3.3866424560546875,7.652905082977668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.7138671875,0.0,1288.46923828125,1895.4371337890625,0.0,1522.322021484375,0.852169930934906,1.0,0.0,3.0,1.0,0.0
17658540,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8986451625823975,0.3116092085838318,0.2805734574794769,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7447562217712402,0.175435870885849,0.1672199219465255,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7026852369308472,0.1459873169660568,0.1030539572238922,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7340167164802551,0.1673317998647689,0.1596076488494873,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.6564441323280334,0.1195677444338798,0.5454502105712891,285.125732421875,284.95001220703125,300.5067749023437,295.7314453125,298.8207092285156,297.3569641113281,285.1275329589844,1.0,0.3100695610046386,1.0,1.0,0.7181109189987183,1.0,-1.507314920425415,0.6992630362510681,0.8080518245697021,0.3544047772884369,1.0,1.0,0.0,59.58660888671875,37.0,36749.43359375,0.0,347.1910095214844,1.0,281.5405578613281,284.064453125,298.677001953125,301.06402587890625,293.1499938964844,293.1499938964844,281.25,27936.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744996309280396,1.0,0.0,0.0,3.477868795394897,3.4778897762298584,8.070857688835531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.64111328125,0.0,1292.4742431640625,1895.4371337890625,0.0,1415.6151123046875,0.8569989800453186,1.0,0.0,3.0,1.0,0.0
17658600,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8986451625823975,0.3116092085838318,0.2805734574794769,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7447562217712402,0.175435870885849,0.1672199219465255,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7026852369308472,0.1459873169660568,0.1030539572238922,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7340167164802551,0.1673317998647689,0.1596076488494873,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.6564441323280334,0.1195677444338798,0.5454502105712891,285.125732421875,284.95001220703125,300.5067749023437,295.7314453125,298.8207092285156,297.3569641113281,285.1275329589844,1.0,0.3100695610046386,1.0,1.0,0.7181109189987183,1.0,-1.507314920425415,0.6992630362510681,0.8080518245697021,0.3544047772884369,1.0,1.0,0.0,59.58660888671875,37.0,36749.43359375,0.0,347.1910095214844,1.0,281.5405578613281,284.064453125,298.677001953125,301.06402587890625,293.1499938964844,293.1499938964844,281.25,27936.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744996309280396,1.0,0.0,0.0,3.477868795394897,3.4778897762298584,8.070857688835531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.64111328125,0.0,1292.4742431640625,1895.4371337890625,0.0,1415.6151123046875,0.8569989800453186,1.0,0.0,3.0,1.0,0.0
17658660,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9316534996032716,0.3135733306407928,0.2824516594409942,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7695595622062683,0.1774496585130691,0.1689583361148834,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7259396314620972,0.1474017202854156,0.1039305925369262,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7576144933700562,0.1691606193780899,0.1611723154783249,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.6766205430030823,0.1194588765501976,0.5438113808631897,284.9262390136719,284.95001220703125,300.5424499511719,295.7528991699219,298.83404541015625,297.3489074707031,284.92291259765625,1.0,0.3024989664554596,1.0,1.0,0.7170913815498352,1.0,-1.5126222372055054,0.7022465467453003,0.8103756308555603,0.356035828590393,0.9126131534576416,0.9126131534576416,0.0,52.42660140991211,25.0,37631.890625,0.0,331.357177734375,1.0,281.25830078125,283.84295654296875,298.79931640625,301.32373046875,293.1499938964844,293.1499938964844,280.95001220703125,31237.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888333559036255,1.0,0.0,0.0,3.483468770980835,3.483490228652954,8.096869237306237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.0009765625,0.0,1321.6611328125,1895.4371337890625,0.0,1523.7669677734375,0.8621573448181152,1.0,0.0,3.0,1.0,0.0
17658720,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9316534996032716,0.3135733306407928,0.2824516594409942,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7695595622062683,0.1774496585130691,0.1689583361148834,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7259396314620972,0.1474017202854156,0.1039305925369262,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7576144933700562,0.1691606193780899,0.1611723154783249,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.6766205430030823,0.1194588765501976,0.5438113808631897,284.9262390136719,284.95001220703125,300.5424499511719,295.7528991699219,298.83404541015625,297.3489074707031,284.92291259765625,1.0,0.3024989664554596,1.0,1.0,0.7170913815498352,1.0,-1.5126222372055054,0.7022465467453003,0.8103756308555603,0.356035828590393,0.9126131534576416,0.9126131534576416,0.0,52.42660140991211,25.0,37631.890625,0.0,331.357177734375,1.0,281.25830078125,283.84295654296875,298.79931640625,301.32373046875,293.1499938964844,293.1499938964844,280.95001220703125,31237.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888333559036255,1.0,0.0,0.0,3.483468770980835,3.483490228652954,8.096869237306237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.0009765625,0.0,1321.6611328125,1895.4371337890625,0.0,1523.7669677734375,0.8621573448181152,1.0,0.0,3.0,1.0,0.0
