time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9752806425094604,0.3145860731601715,0.2831618785858154,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8053086996078491,0.1790356487035751,0.1702051013708114,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7562877535820007,0.1483699381351471,0.1044222861528396,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.7921884059906006,0.170557290315628,0.1622427701950073,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7061232328414917,0.1190830543637275,0.5408372282981873,284.76544189453125,284.95001220703125,300.57928466796875,295.7753601074219,298.844970703125,297.33575439453125,284.7731628417969,1.0,0.29306161403656,1.0,1.0,0.7160718441009521,1.0,-1.513278245925903,0.7029249668121338,0.8103533387184143,0.3565514683723449,0.7185379266738892,0.7185379266738892,0.0,44.27793884277344,25.0,37975.90625,0.0,310.68414306640625,1.0,280.96026611328125,283.7008972167969,298.81201171875,301.38397216796875,293.1499938964844,293.1499938964844,281.25,54312.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699900209903717,1.0,0.0,0.0,3.3025026321411133,3.3025267124176025,7.277456575138785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.00244140625,0.0,1303.809814453125,1895.4371337890625,0.0,1609.9654541015625,0.8524016737937927,1.0,0.0,3.0,1.0,0.0
17658840,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9752806425094604,0.3145860731601715,0.2831618785858154,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8053086996078491,0.1790356487035751,0.1702051013708114,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7562877535820007,0.1483699381351471,0.1044222861528396,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.7921884059906006,0.170557290315628,0.1622427701950073,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7061232328414917,0.1190830543637275,0.5408372282981873,284.76544189453125,284.95001220703125,300.57928466796875,295.7753601074219,298.844970703125,297.33575439453125,284.7731628417969,1.0,0.29306161403656,1.0,1.0,0.7160718441009521,1.0,-1.513278245925903,0.7029249668121338,0.8103533387184143,0.3565514683723449,0.7185379266738892,0.7185379266738892,0.0,44.27793884277344,25.0,37975.90625,0.0,310.68414306640625,1.0,280.96026611328125,283.7008972167969,298.81201171875,301.38397216796875,293.1499938964844,293.1499938964844,281.25,54312.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699900209903717,1.0,0.0,0.0,3.3025026321411133,3.3025267124176025,7.277456575138785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.00244140625,0.0,1303.809814453125,1895.4371337890625,0.0,1609.9654541015625,0.8524016737937927,1.0,0.0,3.0,1.0,0.0
17658900,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9927959442138672,0.3156065940856933,0.2836592495441437,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8223389983177185,0.1800065040588379,0.1708716005086898,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7724003791809082,0.1490246653556823,0.1046973094344139,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8097723126411438,0.1714182794094085,0.1628130972385406,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7200047969818115,0.1190183907747268,0.5395190119743347,284.9212951660156,284.95001220703125,300.5980834960937,295.78692626953125,298.85235595703125,297.3322448730469,284.9442138671875,1.0,0.2895710468292236,1.0,1.0,0.715562105178833,1.0,-1.5141050815582275,0.7035202383995056,0.8105848431587219,0.3569086790084839,0.7829363346099854,0.7829363346099854,0.0,41.018348693847656,25.0,37458.94140625,0.0,302.6699523925781,1.0,281.1928100585937,283.8825988769531,298.7372436523437,301.16046142578125,293.1499938964844,293.1499938964844,281.25,48242.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903374195098877,1.0,0.0,0.0,3.3088440895080566,3.308867216110229,7.305432063731132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.34423828125,0.0,1268.747314453125,1895.4371337890625,0.0,1535.347900390625,0.8465445637702942,1.0,0.0,3.0,1.0,0.0
17658960,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.3173343539237976,0.2789307832717895,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8357172012329102,0.1811876595020294,0.1718201488256454,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7858870029449463,0.1498789638280868,0.1051737070083618,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8231473565101624,0.1724775433540344,0.1636514514684677,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7303304076194763,0.1191319823265075,0.5392709970474243,284.9727783203125,284.95001220703125,300.6171569824219,295.7987060546875,298.86163330078125,297.3327331542969,284.9723205566406,1.0,0.2865346670150757,1.0,1.0,0.7151463627815247,1.0,-1.5113152265548706,0.7022581100463867,0.8090571761131287,0.356453388929367,0.8199835419654846,0.8199835419654846,0.0,38.73463439941406,25.0,37464.37890625,0.0,295.4225769042969,1.0,281.2396850585937,283.8988037109375,298.75054931640625,301.2061462402344,293.1499938964844,293.1499938964844,281.54998779296875,39185.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851477026939392,1.0,0.0,0.0,3.3662171363830566,3.366239070892334,7.560970516351517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.96875,0.0,1261.7535400390625,1895.4371337890625,0.0,1495.5706787109375,0.8464147448539734,1.0,0.0,3.0,1.0,0.0
17659020,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9990000128746032,0.3247645199298858,0.2615887820720672,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8565680384635925,0.1838184893131256,0.1741013973951339,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8064864873886108,0.15182925760746,0.1063911020755767,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.8430241942405701,0.1748469024896621,0.1656919866800308,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.7456619143486023,0.1197185963392257,0.5407751202583313,285.1337890625,284.95001220703125,300.6558837890625,295.82281494140625,298.88800048828125,297.3487243652344,285.1339111328125,1.0,0.2813165783882141,1.0,1.0,0.714314877986908,1.0,-1.498074293136597,0.695940375328064,0.8021338582038879,0.3536134660243988,1.0,1.0,0.0,35.740264892578125,28.0,36603.22265625,0.0,281.9783020019531,1.0,281.53955078125,284.0686950683594,298.7756652832031,301.1647033691406,293.1499938964844,293.1499938964844,281.25,27449.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725211143493652,1.0,0.0,0.0,3.4581942558288574,3.45821499824524,7.97980135303078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.57958984375,0.0,1269.4505615234375,1895.4371337890625,0.0,1401.0123291015625,0.8519366979598999,1.0,0.0,3.0,1.0,0.0
17659080,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9990000128746032,0.3247645199298858,0.2615887820720672,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8565680384635925,0.1838184893131256,0.1741013973951339,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8064864873886108,0.15182925760746,0.1063911020755767,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.8430241942405701,0.1748469024896621,0.1656919866800308,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.7456619143486023,0.1197185963392257,0.5407751202583313,285.1337890625,284.95001220703125,300.6558837890625,295.82281494140625,298.88800048828125,297.3487243652344,285.1339111328125,1.0,0.2813165783882141,1.0,1.0,0.714314877986908,1.0,-1.498074293136597,0.695940375328064,0.8021338582038879,0.3536134660243988,1.0,1.0,0.0,35.740264892578125,28.0,36603.22265625,0.0,281.9783020019531,1.0,281.53955078125,284.0686950683594,298.7756652832031,301.1647033691406,293.1499938964844,293.1499938964844,281.25,27449.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725211143493652,1.0,0.0,0.0,3.4581942558288574,3.45821499824524,7.97980135303078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.57958984375,0.0,1269.4505615234375,1895.4371337890625,0.0,1401.0123291015625,0.8519366979598999,1.0,0.0,3.0,1.0,0.0
17659140,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.3332374393939972,0.2489597052335739,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8737719655036926,0.1860852986574173,0.1763469874858856,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8217021822929382,0.1534134298563003,0.1075713261961937,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.859232485294342,0.1768613010644912,0.167694091796875,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7582387924194336,0.1203233823180198,0.5434766411781311,284.91827392578125,284.95001220703125,300.6954040527344,295.8475952148437,298.9169006347656,297.36798095703125,284.9141540527344,1.0,0.2785284221172333,1.0,1.0,0.713483452796936,1.0,-1.4930874109268188,0.6937385201454163,0.7993488907814026,0.3527445793151855,0.9036552309989928,0.9036552309989928,0.0,33.83805084228516,31.0,37280.1640625,0.0,274.86376953125,1.0,281.2585144042969,283.83624267578125,298.8871459960937,301.3958435058594,293.1499938964844,293.1499938964844,280.95001220703125,31324.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852266192436218,1.0,0.0,0.0,3.460643529891968,3.460664987564087,7.991108645910572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.431640625,0.0,1299.3623046875,1895.4371337890625,0.0,1496.1717529296875,0.8571314811706543,1.0,0.0,3.0,1.0,0.0
17659200,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.3332374393939972,0.2489597052335739,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8737719655036926,0.1860852986574173,0.1763469874858856,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8217021822929382,0.1534134298563003,0.1075713261961937,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.859232485294342,0.1768613010644912,0.167694091796875,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7582387924194336,0.1203233823180198,0.5434766411781311,284.91827392578125,284.95001220703125,300.6954040527344,295.8475952148437,298.9169006347656,297.36798095703125,284.9141540527344,1.0,0.2785284221172333,1.0,1.0,0.713483452796936,1.0,-1.4930874109268188,0.6937385201454163,0.7993488907814026,0.3527445793151855,0.9036552309989928,0.9036552309989928,0.0,33.83805084228516,31.0,37280.1640625,0.0,274.86376953125,1.0,281.2585144042969,283.83624267578125,298.8871459960937,301.3958435058594,293.1499938964844,293.1499938964844,280.95001220703125,31324.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852266192436218,1.0,0.0,0.0,3.460643529891968,3.460664987564087,7.991108645910572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.431640625,0.0,1299.3623046875,1895.4371337890625,0.0,1496.1717529296875,0.8571314811706543,1.0,0.0,3.0,1.0,0.0
17659260,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9987709522247314,0.3401493430137634,0.2430384308099746,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8830322623252869,0.1878019273281097,0.1780277043581009,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8290912508964539,0.1544740349054336,0.1083511486649513,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8678764700889587,0.1783329844474792,0.1691443771123886,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7642852663993835,0.1205897107720375,0.5448455214500427,284.7623291015625,284.95001220703125,300.7355651855469,295.8729248046875,298.9413146972656,297.37725830078125,284.7717590332031,1.0,0.2775672376155853,1.0,1.0,0.7123057246208191,1.0,-1.4923142194747925,0.6937492489814758,0.7985650300979614,0.3530295193195343,0.7076985239982605,0.7076985239982605,0.0,33.047550201416016,34.0,37564.828125,0.0,272.5189819335937,1.0,280.9606018066406,283.705078125,298.9014587402344,301.44757080078125,293.1499938964844,293.1499938964844,281.25,56168.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945281624794006,1.0,0.0,0.0,3.260761260986328,3.2607853412628174,7.094656098161067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.6181640625,0.0,1276.515869140625,1895.4371337890625,0.0,1567.8408203125,0.8461006879806519,1.0,0.0,3.0,1.0,0.0
17659320,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9987709522247314,0.3401493430137634,0.2430384308099746,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8830322623252869,0.1878019273281097,0.1780277043581009,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8290912508964539,0.1544740349054336,0.1083511486649513,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8678764700889587,0.1783329844474792,0.1691443771123886,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7642852663993835,0.1205897107720375,0.5448455214500427,284.7623291015625,284.95001220703125,300.7355651855469,295.8729248046875,298.9413146972656,297.37725830078125,284.7717590332031,1.0,0.2775672376155853,1.0,1.0,0.7123057246208191,1.0,-1.4923142194747925,0.6937492489814758,0.7985650300979614,0.3530295193195343,0.7076985239982605,0.7076985239982605,0.0,33.047550201416016,34.0,37564.828125,0.0,272.5189819335937,1.0,280.9606018066406,283.705078125,298.9014587402344,301.44757080078125,293.1499938964844,293.1499938964844,281.25,56168.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945281624794006,1.0,0.0,0.0,3.260761260986328,3.2607853412628174,7.094656098161067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.6181640625,0.0,1276.515869140625,1895.4371337890625,0.0,1567.8408203125,0.8461006879806519,1.0,0.0,3.0,1.0,0.0
17659380,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9984968304634094,0.3469964265823364,0.2408630698919296,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8886823654174805,0.1900803744792938,0.1799630969762802,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8334174156188965,0.156082421541214,0.1093194633722305,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8730517029762268,0.1803235709667205,0.1708209216594696,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7672271132469177,0.1211977377533912,0.5468607544898987,284.9771423339844,284.95001220703125,300.7762145996094,295.898681640625,298.9674987792969,297.3882141113281,284.978515625,1.0,0.2781353294849396,1.0,1.0,0.7111279964447021,1.0,-1.4976162910461426,0.6968165636062622,0.8007997870445251,0.3547134697437286,0.8144396543502808,0.8144396543502808,0.0,32.86269760131836,37.0,37254.23046875,0.0,274.36505126953125,1.0,281.239501953125,283.9071655273437,298.8479309082031,301.28375244140625,293.1499938964844,293.1499938964844,281.54998779296875,39392.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679207980632782,1.0,0.0,0.0,3.3344342708587646,3.334455966949463,7.418868221975572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.33056640625,0.0,1232.7989501953125,1895.4371337890625,0.0,1450.6893310546875,0.839727520942688,1.0,0.0,3.0,1.0,0.0
17659440,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9984968304634094,0.3469964265823364,0.2408630698919296,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8886823654174805,0.1900803744792938,0.1799630969762802,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8334174156188965,0.156082421541214,0.1093194633722305,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8730517029762268,0.1803235709667205,0.1708209216594696,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7672271132469177,0.1211977377533912,0.5468607544898987,284.9771423339844,284.95001220703125,300.7762145996094,295.898681640625,298.9674987792969,297.3882141113281,284.978515625,1.0,0.2781353294849396,1.0,1.0,0.7111279964447021,1.0,-1.4976162910461426,0.6968165636062622,0.8007997870445251,0.3547134697437286,0.8144396543502808,0.8144396543502808,0.0,32.86269760131836,37.0,37254.23046875,0.0,274.36505126953125,1.0,281.239501953125,283.9071655273437,298.8479309082031,301.28375244140625,293.1499938964844,293.1499938964844,281.54998779296875,39392.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679207980632782,1.0,0.0,0.0,3.3344342708587646,3.334455966949463,7.418868221975572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.33056640625,0.0,1232.7989501953125,1895.4371337890625,0.0,1450.6893310546875,0.839727520942688,1.0,0.0,3.0,1.0,0.0
17659500,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9984561204910278,0.350404679775238,0.2405592650175094,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8910458087921143,0.1914170980453491,0.1811647266149521,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8352426290512085,0.1570723205804824,0.1099686026573181,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.87519770860672,0.1815046668052673,0.1718793213367462,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7683660984039307,0.1216574311256408,0.5486912131309509,285.1056213378906,284.95001220703125,300.7967224121094,295.9117126464844,298.9811706542969,297.3942565917969,285.12799072265625,1.0,0.2789447009563446,1.0,1.0,0.7105391025543213,1.0,-1.5029399394989014,0.6996912360191345,0.8032487034797668,0.3561815321445465,0.9253523349761964,0.9253523349761964,0.0,32.91512680053711,37.0,36768.28125,0.0,276.83795166015625,1.0,281.49005126953125,284.0674133300781,298.8385925292969,301.1771850585937,293.1499938964844,293.1499938964844,281.54998779296875,32027.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707087755203247,1.0,0.0,0.0,3.384554862976074,3.384575605392456,7.643573098903289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.16357421875,0.0,1229.85546875,1895.4371337890625,0.0,1387.70751953125,0.8414477705955505,1.0,0.0,3.0,1.0,0.0
17659560,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.9984779953956604,0.3538408577442169,0.2407213002443313,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.893132746219635,0.1928942948579788,0.1825098097324371,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8368639945983887,0.158192753791809,0.1107168719172477,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.877079427242279,0.1828185021877288,0.1730732470750808,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.7693271040916443,0.1222319528460502,0.5510605573654175,285.17401123046875,284.95001220703125,300.8172607421875,295.9247741699219,298.9952392578125,297.4009704589844,285.1781005859375,1.0,0.2800773084163666,1.0,1.0,0.7101187705993652,1.0,-1.5099234580993652,0.703340470790863,0.8065829873085022,0.3579894602298736,1.0,1.0,0.0,33.054481506347656,40.0,36955.63671875,0.0,280.2865905761719,1.0,281.5392150878906,284.1063232421875,298.88720703125,301.283447265625,293.1499938964844,293.1499938964844,281.25,26736.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684918403625488,1.0,0.0,0.0,3.4360275268554688,3.4360477924346924,7.877829375502188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.681640625,0.0,1242.637451171875,1895.4371337890625,0.0,1371.5260009765625,0.8460367918014526,1.0,0.0,3.0,1.0,0.0
17659620,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.998875617980957,0.3590412437915802,0.2439394146203994,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8937814831733704,0.1953550279140472,0.1850305050611496,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8370423913002014,0.1599490642547607,0.1120851337909698,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8774259686470032,0.1849709898233413,0.1752970069646835,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7683850526809692,0.1230600774288177,0.5554580688476562,284.9942932128906,284.95001220703125,300.85858154296875,295.9510498046875,299.01812744140625,297.4042053222656,284.9912414550781,1.0,0.2831559181213379,1.0,1.0,0.7092781066894531,1.0,-1.5264031887054443,0.7118763327598572,0.8145269155502319,0.362266480922699,0.98137766122818,0.98137766122818,0.0,33.748348236083984,43.0,38155.62890625,0.0,289.4853820800781,1.0,281.25946044921875,283.8956298828125,299.0086364746094,301.5602722167969,293.1499938964844,293.1499938964844,280.95001220703125,27657.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849859952926636,1.0,0.0,0.0,3.46345329284668,3.463474035263061,8.004090545910003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.13037109375,0.0,1276.1339111328125,1895.4371337890625,0.0,1494.339599609375,0.85329669713974,1.0,0.0,3.0,1.0,0.0
17659680,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.998875617980957,0.3590412437915802,0.2439394146203994,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8937814831733704,0.1953550279140472,0.1850305050611496,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8370423913002014,0.1599490642547607,0.1120851337909698,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8774259686470032,0.1849709898233413,0.1752970069646835,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7683850526809692,0.1230600774288177,0.5554580688476562,284.9942932128906,284.95001220703125,300.85858154296875,295.9510498046875,299.01812744140625,297.4042053222656,284.9912414550781,1.0,0.2831559181213379,1.0,1.0,0.7092781066894531,1.0,-1.5264031887054443,0.7118763327598572,0.8145269155502319,0.362266480922699,0.98137766122818,0.98137766122818,0.0,33.748348236083984,43.0,38155.62890625,0.0,289.4853820800781,1.0,281.25946044921875,283.8956298828125,299.0086364746094,301.5602722167969,293.1499938964844,293.1499938964844,280.95001220703125,27657.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849859952926636,1.0,0.0,0.0,3.46345329284668,3.463474035263061,8.004090545910003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.13037109375,0.0,1276.1339111328125,1895.4371337890625,0.0,1494.339599609375,0.85329669713974,1.0,0.0,3.0,1.0,0.0
17659740,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9990000128746032,0.3616753220558166,0.2518018186092376,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8880574107170105,0.1971470266580581,0.1868972033262252,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8316409587860107,0.1610647141933441,0.1129879802465438,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8715887069702148,0.1864685267210006,0.1768846958875656,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.761890709400177,0.1232720166444778,0.5572742223739624,284.8113708496094,284.95001220703125,300.8999938964844,295.9774169921875,299.0331115722656,297.3924255371094,284.81353759765625,1.0,0.2870351076126098,1.0,1.0,0.708437442779541,1.0,-1.5432534217834473,0.7205846309661865,0.8226687908172607,0.3667272329330444,0.8156256079673767,0.8156256079673767,0.0,35.10062026977539,46.0,39155.44921875,0.0,300.7655944824219,1.0,280.96002197265625,283.705322265625,299.0306091308594,301.66619873046875,293.1499938964844,293.1499938964844,281.25,38477.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699131190776825,1.0,0.0,0.0,3.406377077102661,3.4063992500305176,7.742456205050985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.3349609375,0.0,1295.9390869140625,1895.4371337890625,0.0,1603.9034423828125,0.8540138602256775,1.0,0.0,3.0,1.0,0.0
17659800,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9990000128746032,0.3616753220558166,0.2518018186092376,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8880574107170105,0.1971470266580581,0.1868972033262252,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8316409587860107,0.1610647141933441,0.1129879802465438,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8715887069702148,0.1864685267210006,0.1768846958875656,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.761890709400177,0.1232720166444778,0.5572742223739624,284.8113708496094,284.95001220703125,300.8999938964844,295.9774169921875,299.0331115722656,297.3924255371094,284.81353759765625,1.0,0.2870351076126098,1.0,1.0,0.708437442779541,1.0,-1.5432534217834473,0.7205846309661865,0.8226687908172607,0.3667272329330444,0.8156256079673767,0.8156256079673767,0.0,35.10062026977539,46.0,39155.44921875,0.0,300.7655944824219,1.0,280.96002197265625,283.705322265625,299.0306091308594,301.66619873046875,293.1499938964844,293.1499938964844,281.25,38477.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699131190776825,1.0,0.0,0.0,3.406377077102661,3.4063992500305176,7.742456205050985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.3349609375,0.0,1295.9390869140625,1895.4371337890625,0.0,1603.9034423828125,0.8540138602256775,1.0,0.0,3.0,1.0,0.0
17659860,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.3637606501579284,0.2614012062549591,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.880365788936615,0.1993510127067566,0.1888377219438552,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8246034979820251,0.1625775247812271,0.1139464676380157,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.863877534866333,0.1883376985788345,0.1785230040550232,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7535083889961243,0.1235584616661071,0.5583699345588684,285.02947998046875,284.95001220703125,300.9414367675781,296.0037536621094,299.0478820800781,297.3804931640625,285.0329895019531,1.0,0.2915117144584656,1.0,1.0,0.7080302238464355,1.0,-1.5615389347076416,0.7298431992530823,0.8316957354545593,0.3714578151702881,0.9504556655883788,0.9504556655883788,0.0,36.82959747314453,49.0,38937.05859375,0.0,313.9589233398437,1.0,281.2410888671875,283.92303466796875,298.9727478027344,301.5094299316406,293.1499938964844,293.1499938964844,280.95001220703125,29894.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880812644958496,1.0,0.0,0.0,3.4663305282592773,3.4663517475128174,8.017394179660187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.29736328125,0.0,1294.8795166015625,1895.4371337890625,0.0,1517.9920654296875,0.856803834438324,1.0,0.0,3.0,1.0,0.0
17659920,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.3637606501579284,0.2614012062549591,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.880365788936615,0.1993510127067566,0.1888377219438552,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8246034979820251,0.1625775247812271,0.1139464676380157,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.863877534866333,0.1883376985788345,0.1785230040550232,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7535083889961243,0.1235584616661071,0.5583699345588684,285.02947998046875,284.95001220703125,300.9414367675781,296.0037536621094,299.0478820800781,297.3804931640625,285.0329895019531,1.0,0.2915117144584656,1.0,1.0,0.7080302238464355,1.0,-1.5615389347076416,0.7298431992530823,0.8316957354545593,0.3714578151702881,0.9504556655883788,0.9504556655883788,0.0,36.82959747314453,49.0,38937.05859375,0.0,313.9589233398437,1.0,281.2410888671875,283.92303466796875,298.9727478027344,301.5094299316406,293.1499938964844,293.1499938964844,280.95001220703125,29894.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880812644958496,1.0,0.0,0.0,3.4663305282592773,3.4663517475128174,8.017394179660187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.29736328125,0.0,1294.8795166015625,1895.4371337890625,0.0,1517.9920654296875,0.856803834438324,1.0,0.0,3.0,1.0,0.0
17659980,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.3646200895309448,0.2716752588748932,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8723726272583008,0.2014308869838714,0.1910037994384765,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8172495365142822,0.1639610230922699,0.1150591149926185,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8559330701828003,0.1900809407234192,0.1803670078516006,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7449784874916077,0.1237161383032798,0.5598834156990051,284.87030029296875,284.95001220703125,300.98272705078125,296.02996826171875,299.06060791015625,297.3648376464844,284.8721923828125,1.0,0.2964993417263031,1.0,1.0,0.7076230049133301,1.0,-1.5818397998809814,0.7400809526443481,0.8417588472366333,0.3767976760864258,0.8368538618087769,0.8368538618087769,0.0,38.8176155090332,52.0,40042.1328125,0.0,329.1255187988281,1.0,280.95855712890625,283.7449035644531,299.0712890625,301.7400817871094,293.1499938964844,293.1499938964844,281.25,37035.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005314826965332,1.0,0.0,0.0,3.4330079555511475,3.433030128479004,7.863989708312147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.27392578125,0.0,1312.17724609375,1895.4371337890625,0.0,1614.949951171875,0.8581255078315735,1.0,0.0,3.0,1.0,0.0
17660040,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.3646200895309448,0.2716752588748932,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8723726272583008,0.2014308869838714,0.1910037994384765,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8172495365142822,0.1639610230922699,0.1150591149926185,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8559330701828003,0.1900809407234192,0.1803670078516006,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7449784874916077,0.1237161383032798,0.5598834156990051,284.87030029296875,284.95001220703125,300.98272705078125,296.02996826171875,299.06060791015625,297.3648376464844,284.8721923828125,1.0,0.2964993417263031,1.0,1.0,0.7076230049133301,1.0,-1.5818397998809814,0.7400809526443481,0.8417588472366333,0.3767976760864258,0.8368538618087769,0.8368538618087769,0.0,38.8176155090332,52.0,40042.1328125,0.0,329.1255187988281,1.0,280.95855712890625,283.7449035644531,299.0712890625,301.7400817871094,293.1499938964844,293.1499938964844,281.25,37035.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005314826965332,1.0,0.0,0.0,3.4330079555511475,3.433030128479004,7.863989708312147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.27392578125,0.0,1312.17724609375,1895.4371337890625,0.0,1614.949951171875,0.8581255078315735,1.0,0.0,3.0,1.0,0.0
17660100,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.3647480010986328,0.277539998292923,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8675981163978577,0.2024916708469391,0.1919627785682678,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8127424120903015,0.1646704226732254,0.1155258640646934,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8512383103370667,0.1909660398960113,0.1811666339635849,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.740086019039154,0.1237601414322853,0.5600889325141907,285.00897216796875,284.95001220703125,301.0032958984375,296.0429992675781,299.0665283203125,297.3561706542969,285.0322570800781,1.0,0.2991149723529815,1.0,1.0,0.7074193954467773,1.0,-1.5917987823486328,0.7451058030128479,0.8466929197311401,0.3794330954551697,0.920777440071106,0.920777440071106,0.0,39.957950592041016,52.0,39588.8671875,0.0,337.1444396972656,1.0,281.1968688964844,283.9154357910156,299.0164794921875,301.5570068359375,293.1499938964844,293.1499938964844,281.25,33274.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943433284759521,1.0,0.0,0.0,3.4562342166900635,3.4562559127807617,7.970758133524214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.96484375,0.0,1308.778076171875,1895.4371337890625,0.0,1566.4010009765625,0.8589691519737244,1.0,0.0,3.0,1.0,0.0
17660160,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9990000128746032,0.365082174539566,0.2831194996833801,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8635878562927246,0.2037632763385772,0.1931172609329223,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8088415265083313,0.1655783206224441,0.1161293014883995,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8472784757614136,0.1920486688613891,0.1821482181549072,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7358124256134033,0.1239349544048309,0.5607972145080566,285.0832214355469,284.95001220703125,301.0237731933594,296.0559387207031,299.07391357421875,297.3503723144531,285.0871276855469,1.0,0.3018218278884887,1.0,1.0,0.7073257565498352,1.0,-1.6026355028152466,0.7505288124084473,0.8521067500114441,0.3822602331638336,1.0,1.0,0.0,41.08883666992188,55.0,39850.7421875,0.0,345.675537109375,1.0,281.2410888671875,283.9573059082031,299.0346069335937,301.62359619140625,293.1499938964844,293.1499938964844,280.95001220703125,28166.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920951008796692,1.0,0.0,0.0,3.502573013305664,3.502594232559204,8.18592354789871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.56298828125,0.0,1319.0084228515625,1895.4371337890625,0.0,1548.936279296875,0.8628462553024292,1.0,0.0,3.0,1.0,0.0
17660220,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.364273726940155,0.2949500679969787,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8552724123001099,0.2058818340301513,0.1953564435243606,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8003380298614502,0.1669799387454986,0.1172806546092033,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8390955924987793,0.1938062012195587,0.1840410679578781,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7270683646202087,0.1240054368972778,0.562021791934967,284.9139404296875,284.95001220703125,301.0644226074219,296.0815124511719,299.085205078125,297.33270263671875,284.91357421875,1.0,0.3074322044849396,1.0,1.0,0.7071383595466614,1.0,-1.624652624130249,0.7615359425544739,0.8631166219711304,0.3880466520786285,0.915558695793152,0.915558695793152,0.0,43.53599166870117,58.0,41099.90625,0.0,363.748046875,1.0,280.9581604003906,283.7608947753906,299.1305236816406,301.8641662597656,293.1499938964844,293.1499938964844,280.6499938964844,31568.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061232328414917,1.0,0.0,0.0,3.506067991256714,3.506089925765991,8.202268304557947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.96826171875,0.0,1347.008056640625,1895.4371337890625,0.0,1659.4075927734375,0.8676461577415466,1.0,0.0,3.0,1.0,0.0
17660280,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.364273726940155,0.2949500679969787,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8552724123001099,0.2058818340301513,0.1953564435243606,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8003380298614502,0.1669799387454986,0.1172806546092033,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8390955924987793,0.1938062012195587,0.1840410679578781,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7270683646202087,0.1240054368972778,0.562021791934967,284.9139404296875,284.95001220703125,301.0644226074219,296.0815124511719,299.085205078125,297.33270263671875,284.91357421875,1.0,0.3074322044849396,1.0,1.0,0.7071383595466614,1.0,-1.624652624130249,0.7615359425544739,0.8631166219711304,0.3880466520786285,0.915558695793152,0.915558695793152,0.0,43.53599166870117,58.0,41099.90625,0.0,363.748046875,1.0,280.9581604003906,283.7608947753906,299.1305236816406,301.8641662597656,293.1499938964844,293.1499938964844,280.6499938964844,31568.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061232328414917,1.0,0.0,0.0,3.506067991256714,3.506089925765991,8.202268304557947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.96826171875,0.0,1347.008056640625,1895.4371337890625,0.0,1659.4075927734375,0.8676461577415466,1.0,0.0,3.0,1.0,0.0
17660340,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.9990000128746032,0.3613459169864654,0.3086223900318146,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8452085852622986,0.2074672579765319,0.1970406323671341,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7897340655326843,0.1678731441497802,0.1180389001965522,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8292050957679749,0.1950403451919555,0.1853941977024078,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.716441810131073,0.1236030533909797,0.5611310601234436,284.7828369140625,284.95001220703125,301.1045837402344,296.10662841796875,299.0924377441406,297.30792236328125,284.7917175292969,1.0,0.3131199777126312,1.0,1.0,0.7069509625434875,1.0,-1.6445562839508057,0.7714982628822327,0.8730579614639282,0.3933089673519134,0.7435186505317688,0.7435186505317688,0.0,46.36782455444336,46.0,41923.625,0.0,382.2092590332031,1.0,280.6592102050781,283.63433837890625,299.1476745605469,301.95050048828125,293.1499938964844,293.1499938964844,280.95001220703125,50716.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175870537757874,1.0,0.0,0.0,3.3587656021118164,3.3587894439697266,7.527532943640836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.4345703125,0.0,1333.98046875,1895.4371337890625,0.0,1752.21435546875,0.8597188591957092,1.0,0.0,3.0,1.0,0.0
17660400,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.9990000128746032,0.3613459169864654,0.3086223900318146,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8452085852622986,0.2074672579765319,0.1970406323671341,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7897340655326843,0.1678731441497802,0.1180389001965522,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8292050957679749,0.1950403451919555,0.1853941977024078,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.716441810131073,0.1236030533909797,0.5611310601234436,284.7828369140625,284.95001220703125,301.1045837402344,296.10662841796875,299.0924377441406,297.30792236328125,284.7917175292969,1.0,0.3131199777126312,1.0,1.0,0.7069509625434875,1.0,-1.6445562839508057,0.7714982628822327,0.8730579614639282,0.3933089673519134,0.7435186505317688,0.7435186505317688,0.0,46.36782455444336,46.0,41923.625,0.0,382.2092590332031,1.0,280.6592102050781,283.63433837890625,299.1476745605469,301.95050048828125,293.1499938964844,293.1499938964844,280.95001220703125,50716.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175870537757874,1.0,0.0,0.0,3.3587656021118164,3.3587894439697266,7.527532943640836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.4345703125,0.0,1333.98046875,1895.4371337890625,0.0,1752.21435546875,0.8597188591957092,1.0,0.0,3.0,1.0,0.0
17660460,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.3603860735893249,0.307908296585083,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8483027219772339,0.209595650434494,0.1988445818424224,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7922857403755188,0.1692811995744705,0.1188780218362808,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.831803023815155,0.1967699080705642,0.1868360042572021,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7164438962936401,0.1234509944915771,0.5598376989364624,284.9880676269531,284.95001220703125,301.14410400390625,296.13116455078125,299.1062316894531,297.2982177734375,284.9882202148437,1.0,0.3128333985805511,1.0,1.0,0.7069565057754517,1.0,-1.6470638513565063,0.7727247476577759,0.8743391633033752,0.3940344452857971,0.8560779094696045,0.8560779094696045,0.0,46.28888320922852,34.0,41476.48046875,0.0,383.3398742675781,1.0,280.94061279296875,283.8285522460937,299.0973815917969,301.7966003417969,293.1499938964844,293.1499938964844,281.25,36253.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060968279838562,1.0,0.0,0.0,3.431070804595948,3.431092977523804,7.855117587496352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.6455078125,0.0,1304.7481689453125,1895.4371337890625,0.0,1659.196533203125,0.8568916916847229,1.0,0.0,3.0,1.0,0.0
17660520,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.3603860735893249,0.307908296585083,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8483027219772339,0.209595650434494,0.1988445818424224,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7922857403755188,0.1692811995744705,0.1188780218362808,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.831803023815155,0.1967699080705642,0.1868360042572021,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7164438962936401,0.1234509944915771,0.5598376989364624,284.9880676269531,284.95001220703125,301.14410400390625,296.13116455078125,299.1062316894531,297.2982177734375,284.9882202148437,1.0,0.3128333985805511,1.0,1.0,0.7069565057754517,1.0,-1.6470638513565063,0.7727247476577759,0.8743391633033752,0.3940344452857971,0.8560779094696045,0.8560779094696045,0.0,46.28888320922852,34.0,41476.48046875,0.0,383.3398742675781,1.0,280.94061279296875,283.8285522460937,299.0973815917969,301.7966003417969,293.1499938964844,293.1499938964844,281.25,36253.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060968279838562,1.0,0.0,0.0,3.431070804595948,3.431092977523804,7.855117587496352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.6455078125,0.0,1304.7481689453125,1895.4371337890625,0.0,1659.196533203125,0.8568916916847229,1.0,0.0,3.0,1.0,0.0
17660580,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9990000128746032,0.3647084832191467,0.2933003902435303,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8651090860366821,0.2122262418270111,0.2011239230632782,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.808249831199646,0.1711550801992416,0.1200410425662994,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.8473049402236938,0.1989710479974746,0.1887165755033493,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7276234030723572,0.1237753853201866,0.5602619051933289,285.15789794921875,284.95001220703125,301.182861328125,296.15496826171875,299.1282043457031,297.3063049316406,285.1580505371094,1.0,0.3081169128417969,1.0,1.0,0.7069621086120605,1.0,-1.6364320516586304,0.767444908618927,0.8689871430397034,0.3912378251552582,1.0,1.0,0.0,43.47844696044922,37.0,40611.53515625,0.0,369.7908020019531,1.0,281.24072265625,284.0077514648437,299.1201171875,301.7578125,293.1499938964844,293.1499938964844,280.95001220703125,27691.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696210503578186,1.0,0.0,0.0,3.50673770904541,3.50675892829895,8.205402650673932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.4150390625,0.0,1319.8240966796875,1895.4371337890625,0.0,1580.9764404296875,0.863120973110199,1.0,0.0,3.0,1.0,0.0
