time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9990000128746032,0.3647084832191467,0.2933003902435303,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8651090860366821,0.2122262418270111,0.2011239230632782,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.808249831199646,0.1711550801992416,0.1200410425662994,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.8473049402236938,0.1989710479974746,0.1887165755033493,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7276234030723572,0.1237753853201866,0.5602619051933289,285.15789794921875,284.95001220703125,301.182861328125,296.15496826171875,299.1282043457031,297.3063049316406,285.1580505371094,1.0,0.3081169128417969,1.0,1.0,0.7069621086120605,1.0,-1.6364320516586304,0.767444908618927,0.8689871430397034,0.3912378251552582,1.0,1.0,0.0,43.47844696044922,37.0,40611.53515625,0.0,369.7908020019531,1.0,281.24072265625,284.0077514648437,299.1201171875,301.7578125,293.1499938964844,293.1499938964844,280.95001220703125,27691.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696210503578186,1.0,0.0,0.0,3.50673770904541,3.50675892829895,8.205402650673932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.4150390625,0.0,1319.8240966796875,1895.4371337890625,0.0,1580.9764404296875,0.863120973110199,1.0,0.0,3.0,1.0,0.0
17660700,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.368126630783081,0.287187397480011,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8729915618896484,0.2134512215852737,0.2023349702358245,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.815198540687561,0.1720036268234253,0.120670311152935,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8545536994934082,0.1999864727258682,0.1897247284650802,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7327099442481995,0.123985081911087,0.5611255168914795,285.0264587402344,284.95001220703125,301.201904296875,296.16656494140625,299.140869140625,297.3135986328125,285.00250244140625,1.0,0.3067765533924103,1.0,1.0,0.7069648504257202,1.0,-1.6335424184799194,0.7660350799560547,0.8675073981285095,0.3903892636299133,0.995591163635254,0.995591163635254,0.0,42.36783981323242,37.0,41371.62109375,0.0,365.1746215820313,1.0,281.000732421875,283.8326416015625,299.2074890136719,301.9970703125,293.1499938964844,293.1499938964844,280.95001220703125,27962.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043158411979675,1.0,0.0,0.0,3.519993543624878,3.520015001296997,8.267554107987962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.04150390625,0.0,1335.284423828125,1895.4371337890625,0.0,1644.9781494140625,0.8664534687995911,1.0,0.0,3.0,1.0,0.0
17660760,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9990000128746032,0.3710980117321014,0.2833234071731567,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8784530758857727,0.2144113183021545,0.2033242881298065,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8197137117385864,0.1726022362709045,0.1211448013782501,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.859531819820404,0.2007482498884201,0.1905230581760406,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7359821200370789,0.1240659430623054,0.5616191029548645,284.9398803710937,284.95001220703125,301.220703125,296.1779479980469,299.1523132324219,297.318115234375,284.9355773925781,1.0,0.3059062063694,1.0,1.0,0.7066395282745361,1.0,-1.6322110891342163,0.7655047178268433,0.8667063117027283,0.3901232481002807,0.9454150795936584,0.9454150795936584,0.0,41.6876220703125,40.0,41365.453125,0.0,362.5843505859375,1.0,280.9584045410156,283.77056884765625,299.2164001464844,301.9779968261719,293.1499938964844,293.1499938964844,280.6499938964844,29958.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084652185440063,1.0,0.0,0.0,3.5202252864837646,3.520246982574463,8.268642659459147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.123046875,0.0,1349.9249267578125,1895.4371337890625,0.0,1678.1888427734375,0.8688676357269287,1.0,0.0,3.0,1.0,0.0
17660820,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.9990000128746032,0.3756827116012573,0.2800553143024444,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8842043280601501,0.2159519493579864,0.2048655450344085,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8240624666213989,0.173448771238327,0.1217935681343078,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.8645868897438049,0.2018951624631881,0.1916931718587875,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.7385947108268738,0.1239865347743034,0.5615173578262329,284.7667541503906,284.95001220703125,301.2575378417969,296.20001220703125,299.1717529296875,297.3208312988281,284.7726745605469,1.0,0.3053914606571197,1.0,1.0,0.7059888243675232,1.0,-1.632197380065918,0.7657774090766907,0.8664199709892273,0.3903004825115204,0.7470961213111877,0.7470961213111877,0.0,41.139408111572266,43.0,41787.015625,0.0,361.05474853515625,1.0,280.65972900390625,283.6096496582031,299.2273254394531,302.03277587890625,293.1499938964844,293.1499938964844,280.95001220703125,49541.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172095775604248,1.0,0.0,0.0,3.378396511077881,3.378420352935791,7.615782919856429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.87939453125,0.0,1345.247802734375,1895.4371337890625,0.0,1749.1239013671875,0.8622874617576599,1.0,0.0,3.0,1.0,0.0
17660880,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.9990000128746032,0.3756827116012573,0.2800553143024444,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8842043280601501,0.2159519493579864,0.2048655450344085,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8240624666213989,0.173448771238327,0.1217935681343078,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.8645868897438049,0.2018951624631881,0.1916931718587875,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.7385947108268738,0.1239865347743034,0.5615173578262329,284.7667541503906,284.95001220703125,301.2575378417969,296.20001220703125,299.1717529296875,297.3208312988281,284.7726745605469,1.0,0.3053914606571197,1.0,1.0,0.7059888243675232,1.0,-1.632197380065918,0.7657774090766907,0.8664199709892273,0.3903004825115204,0.7470961213111877,0.7470961213111877,0.0,41.139408111572266,43.0,41787.015625,0.0,361.05474853515625,1.0,280.65972900390625,283.6096496582031,299.2273254394531,302.03277587890625,293.1499938964844,293.1499938964844,280.95001220703125,49541.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172095775604248,1.0,0.0,0.0,3.378396511077881,3.378420352935791,7.615782919856429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.87939453125,0.0,1345.247802734375,1895.4371337890625,0.0,1749.1239013671875,0.8622874617576599,1.0,0.0,3.0,1.0,0.0
17660940,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.380275547504425,0.279954195022583,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8869797587394714,0.2181194126605987,0.2066769450902938,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8259228467941284,0.1748888343572616,0.1226358041167259,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8667935729026794,0.2036105990409851,0.1930956393480301,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7388787865638733,0.1242499351501464,0.5620089173316956,284.9759826660156,284.95001220703125,301.2932434082031,296.2210388183594,299.19305419921875,297.3273010253906,284.9775085449219,1.0,0.3062697947025299,1.0,1.0,0.705338180065155,1.0,-1.6375315189361572,0.7687135338783264,0.8688180446624756,0.3918611109256744,0.8502445816993713,0.8502445816993713,0.0,41.22340393066406,46.0,41332.2421875,0.0,364.0921325683594,1.0,280.940673828125,283.8149108886719,299.17608642578125,301.8638000488281,293.1499938964844,293.1499938964844,281.25,36996.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033048272132874,1.0,0.0,0.0,3.434112310409546,3.4341344833374023,7.869049341024947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.62158203125,0.0,1312.997314453125,1895.4371337890625,0.0,1636.9312744140625,0.8585178852081299,1.0,0.0,3.0,1.0,0.0
17661000,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.380275547504425,0.279954195022583,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8869797587394714,0.2181194126605987,0.2066769450902938,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8259228467941284,0.1748888343572616,0.1226358041167259,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8667935729026794,0.2036105990409851,0.1930956393480301,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7388787865638733,0.1242499351501464,0.5620089173316956,284.9759826660156,284.95001220703125,301.2932434082031,296.2210388183594,299.19305419921875,297.3273010253906,284.9775085449219,1.0,0.3062697947025299,1.0,1.0,0.705338180065155,1.0,-1.6375315189361572,0.7687135338783264,0.8688180446624756,0.3918611109256744,0.8502445816993713,0.8502445816993713,0.0,41.22340393066406,46.0,41332.2421875,0.0,364.0921325683594,1.0,280.940673828125,283.8149108886719,299.17608642578125,301.8638000488281,293.1499938964844,293.1499938964844,281.25,36996.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033048272132874,1.0,0.0,0.0,3.434112310409546,3.4341344833374023,7.869049341024947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.62158203125,0.0,1312.997314453125,1895.4371337890625,0.0,1636.9312744140625,0.8585178852081299,1.0,0.0,3.0,1.0,0.0
17661060,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9990000128746032,0.385105699300766,0.2811871767044067,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8893250823020935,0.2209139168262481,0.2091935575008392,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.8275546431541443,0.176903024315834,0.1239611059427261,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8685989379882812,0.205913245677948,0.1951566040515899,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7390338778495789,0.124988853931427,0.5648648738861084,285.1769104003906,284.95001220703125,301.32763671875,296.24090576171875,299.2162475585937,297.3378601074219,285.18072509765625,1.0,0.3084002137184143,1.0,1.0,0.7048335671424866,1.0,-1.649524211883545,0.774900496006012,0.874623715877533,0.3951302468776703,1.0,1.0,0.0,41.66074752807617,49.0,40915.19140625,0.0,371.68072509765625,1.0,281.24078369140625,284.02069091796875,299.2076416015625,301.8514404296875,293.1499938964844,293.1499938964844,280.95001220703125,27789.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936301589012146,1.0,0.0,0.0,3.513000011444092,3.513021230697632,8.234734423240297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.83837890625,0.0,1326.8994140625,1895.4371337890625,0.0,1560.8507080078125,0.8646509647369385,1.0,0.0,3.0,1.0,0.0
17661120,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9990000128746032,0.385105699300766,0.2811871767044067,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8893250823020935,0.2209139168262481,0.2091935575008392,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.8275546431541443,0.176903024315834,0.1239611059427261,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8685989379882812,0.205913245677948,0.1951566040515899,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7390338778495789,0.124988853931427,0.5648648738861084,285.1769104003906,284.95001220703125,301.32763671875,296.24090576171875,299.2162475585937,297.3378601074219,285.18072509765625,1.0,0.3084002137184143,1.0,1.0,0.7048335671424866,1.0,-1.649524211883545,0.774900496006012,0.874623715877533,0.3951302468776703,1.0,1.0,0.0,41.66074752807617,49.0,40915.19140625,0.0,371.68072509765625,1.0,281.24078369140625,284.02069091796875,299.2076416015625,301.8514404296875,293.1499938964844,293.1499938964844,280.95001220703125,27789.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936301589012146,1.0,0.0,0.0,3.513000011444092,3.513021230697632,8.234734423240297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.83837890625,0.0,1326.8994140625,1895.4371337890625,0.0,1560.8507080078125,0.8646509647369385,1.0,0.0,3.0,1.0,0.0
17661180,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.3882569372653961,0.2850940823554992,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8887167572975159,0.2232980281114578,0.2116771340370178,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8266705870628357,0.1785150021314621,0.1252516955137252,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8675975203514099,0.2078278809785843,0.1971872001886367,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7371730208396912,0.1255478113889694,0.5680855512619019,284.99560546875,284.95001220703125,301.36065673828125,296.2594909667969,299.2339172363281,297.33905029296875,284.99346923828125,1.0,0.3115433752536773,1.0,1.0,0.7043290138244629,1.0,-1.6650499105453491,0.7828359007835388,0.8822140097618103,0.3993739187717438,0.9962901473045348,0.9962901473045348,0.0,42.62221145629883,52.0,42149.58203125,0.0,382.7713623046875,1.0,280.9600524902344,283.8098449707031,299.3103942871094,302.1095886230469,293.1499938964844,293.1499938964844,280.6499938964844,28236.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087014317512512,1.0,0.0,0.0,3.539400577545166,3.539422035217285,8.358969125765725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.4169921875,0.0,1357.2391357421875,1895.4371337890625,0.0,1680.0882568359375,0.8711736798286438,1.0,0.0,3.0,1.0,0.0
17661240,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.3882569372653961,0.2850940823554992,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8887167572975159,0.2232980281114578,0.2116771340370178,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8266705870628357,0.1785150021314621,0.1252516955137252,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8675975203514099,0.2078278809785843,0.1971872001886367,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7371730208396912,0.1255478113889694,0.5680855512619019,284.99560546875,284.95001220703125,301.36065673828125,296.2594909667969,299.2339172363281,297.33905029296875,284.99346923828125,1.0,0.3115433752536773,1.0,1.0,0.7043290138244629,1.0,-1.6650499105453491,0.7828359007835388,0.8822140097618103,0.3993739187717438,0.9962901473045348,0.9962901473045348,0.0,42.62221145629883,52.0,42149.58203125,0.0,382.7713623046875,1.0,280.9600524902344,283.8098449707031,299.3103942871094,302.1095886230469,293.1499938964844,293.1499938964844,280.6499938964844,28236.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087014317512512,1.0,0.0,0.0,3.539400577545166,3.539422035217285,8.358969125765725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.4169921875,0.0,1357.2391357421875,1895.4371337890625,0.0,1680.0882568359375,0.8711736798286438,1.0,0.0,3.0,1.0,0.0
17661300,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.3888611793518066,0.2885849773883819,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8864009976387024,0.2242080271244049,0.2126427441835403,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8244717121124268,0.1790546625852584,0.1257034838199615,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8651784658432007,0.2085125744342804,0.1979381740093231,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7346896529197693,0.1256101876497268,0.5688071846961975,284.8614807128906,284.95001220703125,301.3765869140625,296.2682800292969,299.2395935058594,297.3341064453125,284.8412475585937,1.0,0.3133780360221863,1.0,1.0,0.7040767073631287,1.0,-1.6727116107940674,0.7867541313171387,0.8859575390815735,0.4014787971973419,0.904365301132202,0.904365301132202,0.0,43.36802291870117,52.0,43101.14453125,0.0,389.0859375,1.0,280.7033996582031,283.6368408203125,299.3458251953125,302.2747802734375,293.1499938964844,293.1499938964844,280.6499938964844,31042.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178910970687866,1.0,0.0,0.0,3.5345470905303955,3.534569025039673,8.336059522662254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.4951171875,0.0,1372.5521240234375,1895.4371337890625,0.0,1754.7049560546875,0.873282253742218,1.0,0.0,3.0,1.0,0.0
17661360,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.3888178765773773,0.2929905652999878,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8829447031021118,0.2249572277069091,0.2134349048137664,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8212617635726929,0.1794439405202865,0.1260354071855545,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8616805672645569,0.2090393155813217,0.1985207796096801,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7312754988670349,0.1255201697349548,0.5688362717628479,284.810791015625,284.95001220703125,301.39215087890625,296.2767028808594,299.2430419921875,297.3257141113281,284.8130187988281,1.0,0.3153382837772369,1.0,1.0,0.7040363550186157,1.0,-1.680085301399231,0.7904479503631592,0.8896374106407166,0.4034330248832702,0.8286048173904419,0.8286048173904419,0.0,44.2747917175293,55.0,43151.31640625,0.0,395.7536926269531,1.0,280.65887451171875,283.6157531738281,299.32342529296875,302.2066650390625,293.1499938964844,293.1499938964844,280.95001220703125,38589.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212437391281128,1.0,0.0,0.0,3.4853298664093018,3.4853527545928955,8.105523079393606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.806640625,0.0,1376.0633544921875,1895.4371337890625,0.0,1782.2669677734375,0.87160325050354,1.0,0.0,3.0,1.0,0.0
17661420,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.3891561329364776,0.3022310435771942,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8762812614440918,0.2271212339401245,0.2153163105249405,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8150202631950378,0.1808426976203918,0.1269043833017349,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.854948103427887,0.2107001543045044,0.1999461054801941,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.724395751953125,0.1256202906370163,0.5690827369689941,285.0243835449219,284.95001220703125,301.4219665527344,296.2924194335937,299.2529602050781,297.3154296875,285.0271911621094,1.0,0.3196121454238891,1.0,1.0,0.7039556503295898,1.0,-1.6964870691299438,0.7986536622047424,0.8978333473205566,0.4077604711055755,0.960533618927002,0.960533618927002,0.0,46.235328674316406,58.0,42820.85546875,0.0,410.6165771484375,1.0,280.9417724609375,283.8304138183594,299.263916015625,302.0423278808594,293.1499938964844,293.1499938964844,280.6499938964844,30528.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108549475669861,1.0,0.0,0.0,3.539921998977661,3.5399439334869385,8.361432151104964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.49365234375,0.0,1374.4124755859375,1895.4371337890625,0.0,1697.4486083984375,0.8741186857223511,1.0,0.0,3.0,1.0,0.0
17661480,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.3891561329364776,0.3022310435771942,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8762812614440918,0.2271212339401245,0.2153163105249405,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8150202631950378,0.1808426976203918,0.1269043833017349,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.854948103427887,0.2107001543045044,0.1999461054801941,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.724395751953125,0.1256202906370163,0.5690827369689941,285.0243835449219,284.95001220703125,301.4219665527344,296.2924194335937,299.2529602050781,297.3154296875,285.0271911621094,1.0,0.3196121454238891,1.0,1.0,0.7039556503295898,1.0,-1.6964870691299438,0.7986536622047424,0.8978333473205566,0.4077604711055755,0.960533618927002,0.960533618927002,0.0,46.235328674316406,58.0,42820.85546875,0.0,410.6165771484375,1.0,280.9417724609375,283.8304138183594,299.263916015625,302.0423278808594,293.1499938964844,293.1499938964844,280.6499938964844,30528.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108549475669861,1.0,0.0,0.0,3.539921998977661,3.5399439334869385,8.361432151104964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.49365234375,0.0,1374.4124755859375,1895.4371337890625,0.0,1697.4486083984375,0.8741186857223511,1.0,0.0,3.0,1.0,0.0
17661540,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.3882616758346557,0.3120281398296356,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8697735071182251,0.2291302382946014,0.2174362987279892,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8087241053581238,0.1820838004350662,0.1279310435056686,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8484167456626892,0.2122123539447784,0.2015895843505859,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7174713611602783,0.1256140172481537,0.5698623657226562,284.8651428222656,284.95001220703125,301.45001220703125,296.3065185546875,299.26080322265625,297.30279541015625,284.8672790527344,1.0,0.3243169784545898,1.0,1.0,0.703874945640564,1.0,-1.7149372100830078,0.8078704476356506,0.9070667624473572,0.4126853048801422,0.8412195444107056,0.8412195444107056,0.0,48.39712142944336,61.0,43910.81640625,0.0,427.5251770019531,1.0,280.657958984375,283.6536865234375,299.3442687988281,302.25555419921875,293.1499938964844,293.1499938964844,280.95001220703125,38048.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225226759910583,1.0,0.0,0.0,3.501472234725952,3.501495122909546,8.180779218491807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.685546875,0.0,1388.818359375,1895.4371337890625,0.0,1792.827392578125,0.8745676279067993,1.0,0.0,3.0,1.0,0.0
17661600,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.3882616758346557,0.3120281398296356,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8697735071182251,0.2291302382946014,0.2174362987279892,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8087241053581238,0.1820838004350662,0.1279310435056686,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8484167456626892,0.2122123539447784,0.2015895843505859,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7174713611602783,0.1256140172481537,0.5698623657226562,284.8651428222656,284.95001220703125,301.45001220703125,296.3065185546875,299.26080322265625,297.30279541015625,284.8672790527344,1.0,0.3243169784545898,1.0,1.0,0.703874945640564,1.0,-1.7149372100830078,0.8078704476356506,0.9070667624473572,0.4126853048801422,0.8412195444107056,0.8412195444107056,0.0,48.39712142944336,61.0,43910.81640625,0.0,427.5251770019531,1.0,280.657958984375,283.6536865234375,299.3442687988281,302.25555419921875,293.1499938964844,293.1499938964844,280.95001220703125,38048.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225226759910583,1.0,0.0,0.0,3.501472234725952,3.501495122909546,8.180779218491807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.685546875,0.0,1388.818359375,1895.4371337890625,0.0,1792.827392578125,0.8745676279067993,1.0,0.0,3.0,1.0,0.0
17661660,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.3871148526668548,0.3227059841156006,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8628225922584534,0.231466919183731,0.2195316851139068,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8016539812088013,0.1836210787296295,0.1289338171482086,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8415010571479797,0.2140147984027862,0.203197032213211,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.709672749042511,0.1257167309522628,0.570231556892395,285.0748291015625,284.95001220703125,301.47442626953125,296.3198547363281,299.26959228515625,297.2951354980469,285.0777893066406,1.0,0.3292893469333648,1.0,1.0,0.7039762735366821,1.0,-1.7338491678237915,0.8172491788864136,0.9166000485420228,0.4176659882068634,1.0,1.0,0.0,50.79859161376953,49.0,43644.5078125,0.0,445.7530822753906,1.0,280.9419860839844,283.8638610839844,299.2999572753906,302.1259765625,293.1499938964844,293.1499938964844,280.6499938964844,29145.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144720554351807,1.0,0.0,0.0,3.566803455352783,3.56682562828064,8.488905223202892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.22705078125,0.0,1392.445556640625,1895.4371337890625,0.0,1726.7816162109375,0.8785240650177002,1.0,0.0,3.0,1.0,0.0
17661720,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.3871148526668548,0.3227059841156006,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8628225922584534,0.231466919183731,0.2195316851139068,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8016539812088013,0.1836210787296295,0.1289338171482086,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8415010571479797,0.2140147984027862,0.203197032213211,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.709672749042511,0.1257167309522628,0.570231556892395,285.0748291015625,284.95001220703125,301.47442626953125,296.3198547363281,299.26959228515625,297.2951354980469,285.0777893066406,1.0,0.3292893469333648,1.0,1.0,0.7039762735366821,1.0,-1.7338491678237915,0.8172491788864136,0.9166000485420228,0.4176659882068634,1.0,1.0,0.0,50.79859161376953,49.0,43644.5078125,0.0,445.7530822753906,1.0,280.9419860839844,283.8638610839844,299.2999572753906,302.1259765625,293.1499938964844,293.1499938964844,280.6499938964844,29145.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144720554351807,1.0,0.0,0.0,3.566803455352783,3.56682562828064,8.488905223202892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.22705078125,0.0,1392.445556640625,1895.4371337890625,0.0,1726.7816162109375,0.8785240650177002,1.0,0.0,3.0,1.0,0.0
17661780,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3861101865768432,0.3197307884693146,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8682287335395813,0.2335038185119629,0.2216252088546753,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8062999248504639,0.1848676800727844,0.1299223154783249,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.846076250076294,0.2155326306819915,0.2047906666994094,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.712008535861969,0.1256819665431976,0.5704584121704102,284.88720703125,284.95001220703125,301.4936828613281,296.33331298828125,299.2765197753906,297.29083251953125,284.8851013183594,1.0,0.3285412192344665,1.0,1.0,0.7040775418281555,1.0,-1.7361799478530884,0.8183369636535645,0.917842984199524,0.4183542430400848,0.8916439414024353,0.8916439414024353,0.0,50.28503036499024,37.0,44570.6953125,0.0,445.6278991699219,1.0,280.6577453613281,283.6554260253906,299.3750915527344,302.3359375,293.1499938964844,293.1499938964844,280.3500061035156,33980.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727098822593689,1.0,0.0,0.0,3.5559327602386475,3.555955410003662,8.437239102931926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.955078125,0.0,1416.2891845703125,1895.4371337890625,0.0,1830.8192138671875,0.8817161917686462,1.0,0.0,3.0,1.0,0.0
17661840,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3861101865768432,0.3197307884693146,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8682287335395813,0.2335038185119629,0.2216252088546753,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8062999248504639,0.1848676800727844,0.1299223154783249,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.846076250076294,0.2155326306819915,0.2047906666994094,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.712008535861969,0.1256819665431976,0.5704584121704102,284.88720703125,284.95001220703125,301.4936828613281,296.33331298828125,299.2765197753906,297.29083251953125,284.8851013183594,1.0,0.3285412192344665,1.0,1.0,0.7040775418281555,1.0,-1.7361799478530884,0.8183369636535645,0.917842984199524,0.4183542430400848,0.8916439414024353,0.8916439414024353,0.0,50.28503036499024,37.0,44570.6953125,0.0,445.6278991699219,1.0,280.6577453613281,283.6554260253906,299.3750915527344,302.3359375,293.1499938964844,293.1499938964844,280.3500061035156,33980.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727098822593689,1.0,0.0,0.0,3.5559327602386475,3.555955410003662,8.437239102931926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.955078125,0.0,1416.2891845703125,1895.4371337890625,0.0,1830.8192138671875,0.8817161917686462,1.0,0.0,3.0,1.0,0.0
17661900,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.9990000128746032,0.3863454163074493,0.3141211271286011,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8744183778762817,0.2342746257781982,0.222383975982666,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8116586208343506,0.1852612197399139,0.1302158683538437,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8515948057174683,0.2160528600215912,0.2053110897541046,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7158873081207275,0.1255260705947876,0.5697630643844604,284.7564697265625,284.95001220703125,301.50152587890625,296.340087890625,299.27850341796875,297.2882995605469,284.7401733398437,1.0,0.326449990272522,1.0,1.0,0.7041282057762146,1.0,-1.730502724647522,0.8154894709587097,0.9150132536888124,0.4168188273906708,0.7659110426902771,0.7659110426902771,0.0,49.11246871948242,37.0,45079.8515625,0.0,438.78033447265625,1.0,280.4031677246094,283.501708984375,299.400634765625,302.4683532714844,293.1499938964844,293.1499938964844,280.3500061035156,43495.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341944575309753,1.0,0.0,0.0,3.490599632263184,3.4906234741210938,8.130052719934611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.05078125,0.0,1416.58544921875,1895.4371337890625,0.0,1890.3441162109373,0.8786101341247559,1.0,0.0,3.0,1.0,0.0
17661960,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9990000128746032,0.3875329196453094,0.306193858385086,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8828566074371338,0.2349649667739868,0.2229878902435302,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.8186883926391602,0.1855820417404174,0.1304034143686294,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.859226405620575,0.2164910435676574,0.205680176615715,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.7212644219398499,0.1253134459257125,0.5685917735099792,284.75616455078125,284.95001220703125,301.5082092285156,296.3468933105469,299.27960205078125,297.28533935546875,284.7662048339844,1.0,0.3233546316623688,1.0,1.0,0.7040884494781494,1.0,-1.7209762334823608,0.8107669353485107,0.9102093577384948,0.4142762720584869,0.6961932182312012,0.6961932182312012,0.0,47.456199645996094,40.0,44431.1640625,0.0,428.2967834472656,1.0,280.35943603515625,283.5531005859375,299.367431640625,302.3464660644531,293.1499938964844,293.1499938964844,280.6499938964844,62330.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344840168952942,1.0,0.0,0.0,3.3143558502197266,3.3143813610076904,7.329790605581366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.9228515625,0.0,1369.7174072265625,1895.4371337890625,0.0,1892.7890625,0.865784764289856,1.0,0.0,3.0,1.0,0.0
17662020,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.393779993057251,0.2966209352016449,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.894945502281189,0.2371698766946792,0.2247637957334518,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8283566236495972,0.1869900226593017,0.131173551082611,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8701059818267822,0.2181237190961837,0.2069352567195892,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.728123664855957,0.1253830045461654,0.5678686499595642,284.9427795410156,284.95001220703125,301.5183410644531,296.36053466796875,299.2877197265625,297.2919311523437,284.94390869140625,1.0,0.3206854164600372,1.0,1.0,0.7040088772773743,1.0,-1.7131657600402832,0.8069632053375244,0.9062025547027588,0.4120504260063171,0.7749373316764832,0.7749373316764832,0.0,45.5783576965332,43.0,43627.72265625,0.0,418.2691345214844,1.0,280.6398010253906,283.735595703125,299.3089904785156,302.1477355957031,293.1499938964844,293.1499938964844,280.95001220703125,46020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192510962486267,1.0,0.0,0.0,3.364219665527344,3.3642427921295166,7.552000056421093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.60107421875,0.0,1306.9671630859375,1895.4371337890625,0.0,1765.86376953125,0.8549513816833496,1.0,0.0,3.0,1.0,0.0
17662080,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.393779993057251,0.2966209352016449,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.894945502281189,0.2371698766946792,0.2247637957334518,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8283566236495972,0.1869900226593017,0.131173551082611,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8701059818267822,0.2181237190961837,0.2069352567195892,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.728123664855957,0.1253830045461654,0.5678686499595642,284.9427795410156,284.95001220703125,301.5183410644531,296.36053466796875,299.2877197265625,297.2919311523437,284.94390869140625,1.0,0.3206854164600372,1.0,1.0,0.7040088772773743,1.0,-1.7131657600402832,0.8069632053375244,0.9062025547027588,0.4120504260063171,0.7749373316764832,0.7749373316764832,0.0,45.5783576965332,43.0,43627.72265625,0.0,418.2691345214844,1.0,280.6398010253906,283.735595703125,299.3089904785156,302.1477355957031,293.1499938964844,293.1499938964844,280.95001220703125,46020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192510962486267,1.0,0.0,0.0,3.364219665527344,3.3642427921295166,7.552000056421093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.60107421875,0.0,1306.9671630859375,1895.4371337890625,0.0,1765.86376953125,0.8549513816833496,1.0,0.0,3.0,1.0,0.0
17662140,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.4011932909488678,0.2906661033630371,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9045703411102296,0.2399139106273651,0.2272009998559951,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8360076546669006,0.1888845413923263,0.1323920786380767,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8787577152252197,0.2202593088150024,0.2088067084550857,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7333970665931702,0.125949814915657,0.5696510076522827,285.10906982421875,284.95001220703125,301.5244140625,296.37420654296875,299.3009033203125,297.3106689453125,285.10894775390625,1.0,0.3199456930160522,1.0,1.0,0.7039293050765991,1.0,-1.714787483215332,0.8078269362449646,0.9069605469703674,0.4124301373958587,0.9491987228393556,0.9491987228393556,0.0,44.57281112670898,46.0,43011.85546875,0.0,416.2724609375,1.0,280.9403686523437,283.903564453125,299.33319091796875,302.1125793457031,293.1499938964844,293.1499938964844,280.6499938964844,30142.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080342769622803,1.0,0.0,0.0,3.468599557876587,3.468621015548706,8.027894295992155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.943359375,0.0,1298.9134521484375,1895.4371337890625,0.0,1674.72607421875,0.8576273322105408,1.0,0.0,3.0,1.0,0.0
17662200,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.4011932909488678,0.2906661033630371,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9045703411102296,0.2399139106273651,0.2272009998559951,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8360076546669006,0.1888845413923263,0.1323920786380767,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8787577152252197,0.2202593088150024,0.2088067084550857,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7333970665931702,0.125949814915657,0.5696510076522827,285.10906982421875,284.95001220703125,301.5244140625,296.37420654296875,299.3009033203125,297.3106689453125,285.10894775390625,1.0,0.3199456930160522,1.0,1.0,0.7039293050765991,1.0,-1.714787483215332,0.8078269362449646,0.9069605469703674,0.4124301373958587,0.9491987228393556,0.9491987228393556,0.0,44.57281112670898,46.0,43011.85546875,0.0,416.2724609375,1.0,280.9403686523437,283.903564453125,299.33319091796875,302.1125793457031,293.1499938964844,293.1499938964844,280.6499938964844,30142.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080342769622803,1.0,0.0,0.0,3.468599557876587,3.468621015548706,8.027894295992155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.943359375,0.0,1298.9134521484375,1895.4371337890625,0.0,1674.72607421875,0.8576273322105408,1.0,0.0,3.0,1.0,0.0
17662260,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.4065014719963074,0.2888451516628265,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9099393486976624,0.2421403378248214,0.2295088618993759,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8398789167404175,0.1902871131896972,0.1335138380527496,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8831529021263123,0.2219112813472747,0.2105605155229568,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7357924580574036,0.1263990849256515,0.5720881223678589,284.92010498046875,284.95001220703125,301.52685546875,296.38787841796875,299.3087158203125,297.32147216796875,284.91973876953125,1.0,0.3207663297653198,1.0,1.0,0.7034316062927246,1.0,-1.7217495441436768,0.8115032315254211,0.9102463722229004,0.41445392370224,0.8568552732467651,0.8568552732467651,0.0,44.40345001220703,49.0,43900.72265625,0.0,419.8067321777344,1.0,280.658447265625,283.700927734375,299.42626953125,302.3407897949219,293.1499938964844,293.1499938964844,280.95001220703125,35460.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203464508056641,1.0,0.0,0.0,3.449458360671997,3.449480533599853,7.939536317280727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.0322265625,0.0,1317.4801025390625,1895.4371337890625,0.0,1774.8726806640625,0.8598150610923767,1.0,0.0,3.0,1.0,0.0
17662320,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.4065014719963074,0.2888451516628265,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9099393486976624,0.2421403378248214,0.2295088618993759,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8398789167404175,0.1902871131896972,0.1335138380527496,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8831529021263123,0.2219112813472747,0.2105605155229568,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7357924580574036,0.1263990849256515,0.5720881223678589,284.92010498046875,284.95001220703125,301.52685546875,296.38787841796875,299.3087158203125,297.32147216796875,284.91973876953125,1.0,0.3207663297653198,1.0,1.0,0.7034316062927246,1.0,-1.7217495441436768,0.8115032315254211,0.9102463722229004,0.41445392370224,0.8568552732467651,0.8568552732467651,0.0,44.40345001220703,49.0,43900.72265625,0.0,419.8067321777344,1.0,280.658447265625,283.700927734375,299.42626953125,302.3407897949219,293.1499938964844,293.1499938964844,280.95001220703125,35460.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203464508056641,1.0,0.0,0.0,3.449458360671997,3.449480533599853,7.939536317280727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.0322265625,0.0,1317.4801025390625,1895.4371337890625,0.0,1774.8726806640625,0.8598150610923767,1.0,0.0,3.0,1.0,0.0
17662380,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.4107429981231689,0.290713906288147,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9108946323394777,0.2445798367261886,0.2316484749317169,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8401503562927246,0.191877856850624,0.1345155388116836,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8834583759307861,0.2237342298030853,0.2121376097202301,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7351222038269043,0.1269283145666122,0.5740954279899597,285.1054382324219,284.95001220703125,301.5260314941406,296.4015197753906,299.3133239746094,297.3285522460937,285.1078796386719,1.0,0.3227602541446686,1.0,1.0,0.7029338479042053,1.0,-1.732065200805664,0.8168572187423706,0.9152080416679382,0.4173822402954101,1.0,1.0,0.0,44.93853759765625,52.0,43452.6875,0.0,427.4064331054688,1.0,280.9412536621094,283.8931884765625,299.37957763671875,302.1990051269531,293.1499938964844,293.1499938964844,280.6499938964844,27894.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119768857955933,1.0,0.0,0.0,3.515127420425415,3.515148639678955,8.244711011684558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.61328125,0.0,1329.826904296875,1895.4371337890625,0.0,1706.52392578125,0.8653063178062439,1.0,0.0,3.0,1.0,0.0
17662440,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.4107429981231689,0.290713906288147,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9108946323394777,0.2445798367261886,0.2316484749317169,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8401503562927246,0.191877856850624,0.1345155388116836,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8834583759307861,0.2237342298030853,0.2121376097202301,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7351222038269043,0.1269283145666122,0.5740954279899597,285.1054382324219,284.95001220703125,301.5260314941406,296.4015197753906,299.3133239746094,297.3285522460937,285.1078796386719,1.0,0.3227602541446686,1.0,1.0,0.7029338479042053,1.0,-1.732065200805664,0.8168572187423706,0.9152080416679382,0.4173822402954101,1.0,1.0,0.0,44.93853759765625,52.0,43452.6875,0.0,427.4064331054688,1.0,280.9412536621094,283.8931884765625,299.37957763671875,302.1990051269531,293.1499938964844,293.1499938964844,280.6499938964844,27894.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119768857955933,1.0,0.0,0.0,3.515127420425415,3.515148639678955,8.244711011684558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.61328125,0.0,1329.826904296875,1895.4371337890625,0.0,1706.52392578125,0.8653063178062439,1.0,0.0,3.0,1.0,0.0
