time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.4123701453208923,0.2922955751419067,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9108529686927797,0.2457799017429351,0.2328801453113556,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.839909553527832,0.1926505714654922,0.1351244002580642,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8831475377082825,0.2246255129575729,0.2130720317363739,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7344669699668884,0.1271944791078567,0.5755558609962463,284.9886474609375,284.95001220703125,301.5245056152344,296.4083251953125,299.3141174316406,297.33013916015625,284.96893310546875,1.0,0.3241496086120605,1.0,1.0,0.7026849389076233,1.0,-1.7390490770339966,0.820439338684082,0.9186097383499146,0.4193566739559173,0.9770681262016296,0.9770681262016296,0.0,45.35857391357422,52.0,44446.93359375,0.0,432.76849365234375,1.0,280.7005920410156,283.7326965332031,299.4521179199219,302.43145751953125,293.1499938964844,293.1499938964844,280.6499938964844,28326.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197970151901245,1.0,0.0,0.0,3.527304172515869,3.5273258686065674,8.301931870846602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.49267578125,0.0,1345.4180908203125,1895.4371337890625,0.0,1770.351806640625,0.868518054485321,1.0,0.0,3.0,1.0,0.0
17662560,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.4132426977157593,0.2950095534324646,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9091984629631042,0.2467222511768341,0.2338893413543701,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8383583426475525,0.1931825131177902,0.1355797350406646,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8813918828964233,0.2252736985683441,0.2137992084026336,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7327155470848083,0.1272932440042495,0.5764233469963074,284.9228515625,284.95001220703125,301.52227783203125,296.41510009765625,299.3117980957031,297.326904296875,284.92138671875,1.0,0.3257303833961487,1.0,1.0,0.7026857137680054,1.0,-1.7459808588027954,0.8238949775695801,0.9220858812332152,0.4212290644645691,0.9316847920417786,0.9316847920417786,0.0,45.97758102416992,55.0,44617.53515625,0.0,438.7295837402344,1.0,280.6583251953125,283.6874694824219,299.45538330078125,302.4130554199219,293.1499938964844,293.1499938964844,280.3500061035156,30852.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724018394947052,1.0,0.0,0.0,3.522475242614746,3.5224971771240234,8.279216103801446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.27734375,0.0,1358.6968994140625,1895.4371337890625,0.0,1805.2100830078125,0.8704618215560913,1.0,0.0,3.0,1.0,0.0
17662620,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9990000128746032,0.4133433103561401,0.3029724955558777,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9028050899505616,0.248258039355278,0.235493391752243,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8326033353805542,0.1939199864864349,0.1362045109272003,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.874916136264801,0.2262251377105713,0.2148525863885879,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7267789244651794,0.1271555125713348,0.5765644907951355,284.781494140625,284.95001220703125,301.5159606933594,296.4285583496094,299.302001953125,297.3123474121094,284.7890625,1.0,0.3293246328830719,1.0,1.0,0.70268714427948,1.0,-1.7596522569656372,0.8306979537010193,0.928954303264618,0.4249154031276703,0.7539665699005127,0.7539665699005127,0.0,47.68007659912109,58.0,45353.65234375,0.0,452.0563354492188,1.0,280.3590087890625,283.55181884765625,299.4614562988281,302.4812927246094,293.1499938964844,293.1499938964844,280.6499938964844,49094.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336581349372864,1.0,0.0,0.0,3.387118339538574,3.3871424198150635,7.655156650798745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.00048828125,0.0,1350.8135986328125,1895.4371337890625,0.0,1885.81982421875,0.8636746406555176,1.0,0.0,3.0,1.0,0.0
17662680,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9990000128746032,0.4133433103561401,0.3029724955558777,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9028050899505616,0.248258039355278,0.235493391752243,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8326033353805542,0.1939199864864349,0.1362045109272003,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.874916136264801,0.2262251377105713,0.2148525863885879,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7267789244651794,0.1271555125713348,0.5765644907951355,284.781494140625,284.95001220703125,301.5159606933594,296.4285583496094,299.302001953125,297.3123474121094,284.7890625,1.0,0.3293246328830719,1.0,1.0,0.70268714427948,1.0,-1.7596522569656372,0.8306979537010193,0.928954303264618,0.4249154031276703,0.7539665699005127,0.7539665699005127,0.0,47.68007659912109,58.0,45353.65234375,0.0,452.0563354492188,1.0,280.3590087890625,283.55181884765625,299.4614562988281,302.4812927246094,293.1499938964844,293.1499938964844,280.6499938964844,49094.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336581349372864,1.0,0.0,0.0,3.387118339538574,3.3871424198150635,7.655156650798745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.00048828125,0.0,1350.8135986328125,1895.4371337890625,0.0,1885.81982421875,0.8636746406555176,1.0,0.0,3.0,1.0,0.0
17662740,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.4135563969612121,0.311774343252182,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.896472692489624,0.2505015432834625,0.2374215573072433,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8268045783042908,0.1952996402978897,0.1370447427034378,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8683212995529175,0.2278061658143997,0.2161789834499359,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7204049825668335,0.1272603273391723,0.5767629146575928,284.9931030273437,284.95001220703125,301.5074768066406,296.4418334960937,299.2945251464844,297.3037414550781,284.9951477050781,1.0,0.3334082663059234,1.0,1.0,0.7026886343955994,1.0,-1.775373101234436,0.8385270237922668,0.9368460178375244,0.4291483461856842,0.8708797693252563,0.8708797693252563,0.0,49.62171936035156,61.0,45098.5078125,0.0,467.5698852539063,1.0,280.640869140625,283.7561950683594,299.4104919433594,302.32794189453125,293.1499938964844,293.1499938964844,280.95001220703125,35430.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227236032485962,1.0,0.0,0.0,3.45686674118042,3.4568889141082764,7.973675906214339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.64599609375,0.0,1324.69189453125,1895.4371337890625,0.0,1794.48876953125,0.8615813851356506,1.0,0.0,3.0,1.0,0.0
17662800,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.4135563969612121,0.311774343252182,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.896472692489624,0.2505015432834625,0.2374215573072433,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8268045783042908,0.1952996402978897,0.1370447427034378,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8683212995529175,0.2278061658143997,0.2161789834499359,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7204049825668335,0.1272603273391723,0.5767629146575928,284.9931030273437,284.95001220703125,301.5074768066406,296.4418334960937,299.2945251464844,297.3037414550781,284.9951477050781,1.0,0.3334082663059234,1.0,1.0,0.7026886343955994,1.0,-1.775373101234436,0.8385270237922668,0.9368460178375244,0.4291483461856842,0.8708797693252563,0.8708797693252563,0.0,49.62171936035156,61.0,45098.5078125,0.0,467.5698852539063,1.0,280.640869140625,283.7561950683594,299.4104919433594,302.32794189453125,293.1499938964844,293.1499938964844,280.95001220703125,35430.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227236032485962,1.0,0.0,0.0,3.45686674118042,3.4568889141082764,7.973675906214339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.64599609375,0.0,1324.69189453125,1895.4371337890625,0.0,1794.48876953125,0.8615813851356506,1.0,0.0,3.0,1.0,0.0
17662860,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.9990000128746032,0.4143007397651672,0.3200268149375915,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8918551802635193,0.2533859610557556,0.2400689721107483,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.82256019115448,0.1972518116235733,0.1383639574050903,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8634272217750549,0.2299838215112686,0.218169555068016,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7152506709098816,0.1277669072151184,0.5788880586624146,285.201171875,284.95001220703125,301.4971923828125,296.4549560546875,299.29034423828125,297.3030700683594,285.2056579589844,1.0,0.337997555732727,1.0,1.0,0.7029051184654236,1.0,-1.7949838638305664,0.8482000231742859,0.9467838406562804,0.4343760311603546,1.0,1.0,0.0,51.595008850097656,64.0,44770.1875,0.0,485.9066467285156,1.0,280.94097900390625,283.97052001953125,299.43316650390625,302.3148498535156,293.1499938964844,293.1499938964844,280.6499938964844,28008.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155840992927551,1.0,0.0,0.0,3.5267162322998047,3.526737689971924,8.29916359634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.265625,0.0,1342.512451171875,1895.4371337890625,0.0,1735.8428955078125,0.8680136799812317,1.0,0.0,3.0,1.0,0.0
17662920,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.9990000128746032,0.4143007397651672,0.3200268149375915,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8918551802635193,0.2533859610557556,0.2400689721107483,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.82256019115448,0.1972518116235733,0.1383639574050903,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8634272217750549,0.2299838215112686,0.218169555068016,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7152506709098816,0.1277669072151184,0.5788880586624146,285.201171875,284.95001220703125,301.4971923828125,296.4549560546875,299.29034423828125,297.3030700683594,285.2056579589844,1.0,0.337997555732727,1.0,1.0,0.7029051184654236,1.0,-1.7949838638305664,0.8482000231742859,0.9467838406562804,0.4343760311603546,1.0,1.0,0.0,51.595008850097656,64.0,44770.1875,0.0,485.9066467285156,1.0,280.94097900390625,283.97052001953125,299.43316650390625,302.3148498535156,293.1499938964844,293.1499938964844,280.6499938964844,28008.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155840992927551,1.0,0.0,0.0,3.5267162322998047,3.526737689971924,8.29916359634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.265625,0.0,1342.512451171875,1895.4371337890625,0.0,1735.8428955078125,0.8680136799812317,1.0,0.0,3.0,1.0,0.0
17662980,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4134367704391479,0.3293483853340149,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8863365054130554,0.2557730078697204,0.2426275312900543,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8174851536750793,0.1987321227788925,0.1396118998527526,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8577609062194824,0.2317084670066833,0.2200867682695388,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7093304991722107,0.1280633807182312,0.5811569094657898,285.02984619140625,284.95001220703125,301.4854736328125,296.4678039550781,299.2828674316406,297.297607421875,285.0284729003906,1.0,0.3429729640483856,1.0,1.0,0.7031216621398926,1.0,-1.815773367881775,0.8584495186805725,0.9573237895965576,0.4399710893630981,1.0,1.0,0.0,53.85066604614258,67.0,46177.04296875,0.0,506.2526245117188,1.0,280.659912109375,283.7696838378906,299.51910400390625,302.566650390625,293.1499938964844,293.1499938964844,280.3500061035156,28444.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304641008377075,1.0,0.0,0.0,3.5524048805236816,3.55242657661438,8.42050610572187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.24609375,0.0,1372.2545166015625,1895.4371337890625,0.0,1858.9588623046875,0.8743617534637451,1.0,0.0,3.0,1.0,0.0
17663040,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4134367704391479,0.3293483853340149,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8863365054130554,0.2557730078697204,0.2426275312900543,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8174851536750793,0.1987321227788925,0.1396118998527526,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8577609062194824,0.2317084670066833,0.2200867682695388,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7093304991722107,0.1280633807182312,0.5811569094657898,285.02984619140625,284.95001220703125,301.4854736328125,296.4678039550781,299.2828674316406,297.297607421875,285.0284729003906,1.0,0.3429729640483856,1.0,1.0,0.7031216621398926,1.0,-1.815773367881775,0.8584495186805725,0.9573237895965576,0.4399710893630981,1.0,1.0,0.0,53.85066604614258,67.0,46177.04296875,0.0,506.2526245117188,1.0,280.659912109375,283.7696838378906,299.51910400390625,302.566650390625,293.1499938964844,293.1499938964844,280.3500061035156,28444.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304641008377075,1.0,0.0,0.0,3.5524048805236816,3.55242657661438,8.42050610572187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.24609375,0.0,1372.2545166015625,1895.4371337890625,0.0,1858.9588623046875,0.8743617534637451,1.0,0.0,3.0,1.0,0.0
17663100,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.4117549061775207,0.3349546492099762,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8824380040168762,0.2566522657871246,0.2435943186283111,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8138615489006042,0.1991807669401168,0.140021339058876,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8538885712623596,0.2322717458009719,0.2207521498203277,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7052682042121887,0.1280233114957809,0.5814463496208191,284.8953857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2777709960937,297.29278564453125,284.8779296875,1.0,0.3455171287059784,1.0,1.0,0.7032299041748047,1.0,-1.8253058195114136,0.8631458878517151,0.9621598720550536,0.4425382316112518,0.935973048210144,0.935973048210144,0.0,55.168365478515625,67.0,47267.05078125,0.0,516.6049194335938,1.0,280.40350341796875,283.5990905761719,299.5494384765625,302.7338256835937,293.1499938964844,293.1499938964844,280.3500061035156,29977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393008470535278,1.0,0.0,0.0,3.556259870529175,3.556281805038452,8.438791496701015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.68017578125,0.0,1387.44970703125,1895.4371337890625,0.0,1933.62646484375,0.8769407272338867,1.0,0.0,3.0,1.0,0.0
17663160,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.4091495275497436,0.3410666882991791,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8779684901237488,0.2573592066764831,0.2443658262491226,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.809604823589325,0.1994668841361999,0.1402970403432846,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.849502682685852,0.2326634377241134,0.2212291806936264,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7006717920303345,0.1278759390115738,0.5811962485313416,284.84722900390625,284.95001220703125,301.4726867675781,296.4804077148437,299.2674560546875,297.2787170410156,284.84881591796875,1.0,0.3480660915374756,1.0,1.0,0.703482985496521,1.0,-1.8341753482818604,0.8674534559249878,0.9667218923568726,0.4448687434196472,0.8739989399909973,0.8739989399909973,0.0,56.59328079223633,55.0,47504.890625,0.0,526.9479370117188,1.0,280.35870361328125,283.5745849609375,299.5274658203125,302.6744079589844,293.1499938964844,293.1499938964844,280.6499938964844,34994.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427763342857361,1.0,0.0,0.0,3.529099225997925,3.5291218757629395,8.310382781928638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.46240234375,0.0,1395.499755859375,1895.4371337890625,0.0,1963.28955078125,0.8769354820251465,1.0,0.0,3.0,1.0,0.0
17663220,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4061723053455353,0.3389780521392822,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8819591403007507,0.2595022022724151,0.2461282163858413,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8124876022338867,0.200653925538063,0.1409626752138137,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8525394797325134,0.2340472787618637,0.2223179191350937,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7019909024238586,0.1279080361127853,0.5807152986526489,285.03759765625,284.95001220703125,301.4591979980469,296.4927062988281,299.2563781738281,297.2704467773437,285.0379333496094,1.0,0.3473233878612518,1.0,1.0,0.7039890885353088,1.0,-1.8353272676467896,0.8677741885185242,0.9675530791282654,0.4450860619544983,1.0,1.0,0.0,56.20303726196289,43.0,46904.296875,0.0,526.4959716796875,1.0,280.6421813964844,283.7720947265625,299.4706420898437,302.5097351074219,293.1499938964844,293.1499938964844,280.3500061035156,29026.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341483235359192,1.0,0.0,0.0,3.580730438232422,3.5807526111602783,8.555325621273369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.1513671875,0.0,1406.2730712890625,1895.4371337890625,0.0,1889.9549560546875,0.8814982771873474,1.0,0.0,3.0,1.0,0.0
17663280,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4061723053455353,0.3389780521392822,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8819591403007507,0.2595022022724151,0.2461282163858413,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8124876022338867,0.200653925538063,0.1409626752138137,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8525394797325134,0.2340472787618637,0.2223179191350937,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7019909024238586,0.1279080361127853,0.5807152986526489,285.03759765625,284.95001220703125,301.4591979980469,296.4927062988281,299.2563781738281,297.2704467773437,285.0379333496094,1.0,0.3473233878612518,1.0,1.0,0.7039890885353088,1.0,-1.8353272676467896,0.8677741885185242,0.9675530791282654,0.4450860619544983,1.0,1.0,0.0,56.20303726196289,43.0,46904.296875,0.0,526.4959716796875,1.0,280.6421813964844,283.7720947265625,299.4706420898437,302.5097351074219,293.1499938964844,293.1499938964844,280.3500061035156,29026.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341483235359192,1.0,0.0,0.0,3.580730438232422,3.5807526111602783,8.555325621273369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.1513671875,0.0,1406.2730712890625,1895.4371337890625,0.0,1889.9549560546875,0.8814982771873474,1.0,0.0,3.0,1.0,0.0
17663340,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9990000128746032,0.4070324301719665,0.3247756659984588,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.897291362285614,0.2613745927810669,0.2479801326990127,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8247731328010559,0.2015299201011657,0.1416339874267578,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8660253286361694,0.235123872756958,0.2234162092208862,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7123640775680542,0.1278368085622787,0.5803229808807373,284.8317565917969,284.95001220703125,301.44537353515625,296.5046691894531,299.2471618652344,297.26776123046875,284.8294677734375,1.0,0.3423132598400116,1.0,1.0,0.7044951915740967,1.0,-1.8221609592437744,0.8609866499900818,0.9611743688583374,0.4413221478462219,0.8490331768989563,0.8490331768989563,0.0,53.11469650268555,46.0,47412.71875,0.0,508.1485900878906,1.0,280.3585205078125,283.5581359863281,299.53125,302.6775817871094,293.1499938964844,293.1499938964844,280.6499938964844,37248.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743577241897583,1.0,0.0,0.0,3.5431714057922363,3.5431947708129883,8.376790106012777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.2109375,0.0,1426.598876953125,1895.4371337890625,0.0,1970.148193359375,0.8827757835388184,1.0,0.0,3.0,1.0,0.0
17663400,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9990000128746032,0.4070324301719665,0.3247756659984588,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.897291362285614,0.2613745927810669,0.2479801326990127,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8247731328010559,0.2015299201011657,0.1416339874267578,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8660253286361694,0.235123872756958,0.2234162092208862,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7123640775680542,0.1278368085622787,0.5803229808807373,284.8317565917969,284.95001220703125,301.44537353515625,296.5046691894531,299.2471618652344,297.26776123046875,284.8294677734375,1.0,0.3423132598400116,1.0,1.0,0.7044951915740967,1.0,-1.8221609592437744,0.8609866499900818,0.9611743688583374,0.4413221478462219,0.8490331768989563,0.8490331768989563,0.0,53.11469650268555,46.0,47412.71875,0.0,508.1485900878906,1.0,280.3585205078125,283.5581359863281,299.53125,302.6775817871094,293.1499938964844,293.1499938964844,280.6499938964844,37248.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743577241897583,1.0,0.0,0.0,3.5431714057922363,3.5431947708129883,8.376790106012777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.2109375,0.0,1426.598876953125,1895.4371337890625,0.0,1970.148193359375,0.8827757835388184,1.0,0.0,3.0,1.0,0.0
17663460,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.4117634892463684,0.3156569004058838,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9085940718650818,0.2636094093322754,0.2498053908348083,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8332585692405701,0.2027096003293991,0.1422657668590545,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8757066130638123,0.2364861518144607,0.2244460135698318,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7188733220100403,0.1279727816581726,0.5800285935401917,285.0006103515625,284.95001220703125,301.4316101074219,296.5162658691406,299.24420166015625,297.2749938964844,285.000732421875,1.0,0.3398239314556122,1.0,1.0,0.7044810056686401,1.0,-1.8150326013565063,0.8574751019477844,0.957557499408722,0.4392372667789459,0.9496122598648072,0.9496122598648072,0.0,51.21953582763672,49.0,46484.01953125,0.0,497.6336364746094,1.0,280.6422119140625,283.743408203125,299.4807434082031,302.4957580566406,293.1499938964844,293.1499938964844,280.3500061035156,31590.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324174046516418,1.0,0.0,0.0,3.581664085388184,3.5816867351531982,8.559787829653942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3427734375,0.0,1426.08544921875,1895.4371337890625,0.0,1875.3682861328125,0.8847599625587463,1.0,0.0,3.0,1.0,0.0
17663520,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.4117634892463684,0.3156569004058838,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9085940718650818,0.2636094093322754,0.2498053908348083,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8332585692405701,0.2027096003293991,0.1422657668590545,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8757066130638123,0.2364861518144607,0.2244460135698318,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7188733220100403,0.1279727816581726,0.5800285935401917,285.0006103515625,284.95001220703125,301.4316101074219,296.5162658691406,299.24420166015625,297.2749938964844,285.000732421875,1.0,0.3398239314556122,1.0,1.0,0.7044810056686401,1.0,-1.8150326013565063,0.8574751019477844,0.957557499408722,0.4392372667789459,0.9496122598648072,0.9496122598648072,0.0,51.21953582763672,49.0,46484.01953125,0.0,497.6336364746094,1.0,280.6422119140625,283.743408203125,299.4807434082031,302.4957580566406,293.1499938964844,293.1499938964844,280.3500061035156,31590.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324174046516418,1.0,0.0,0.0,3.581664085388184,3.5816867351531982,8.559787829653942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3427734375,0.0,1426.08544921875,1895.4371337890625,0.0,1875.3682861328125,0.8847599625587463,1.0,0.0,3.0,1.0,0.0
17663580,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.4163991808891296,0.3114137053489685,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.91595458984375,0.2655809819698334,0.2518131136894226,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8381651043891907,0.2036385238170623,0.1430136859416961,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8813188076019287,0.2375997006893158,0.2256327271461486,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7221434116363525,0.1280226707458496,0.580538272857666,284.8258361816406,284.95001220703125,301.4182434082031,296.5274963378906,299.2403564453125,297.27960205078125,284.8287658691406,1.0,0.3391731083393097,1.0,1.0,0.7044668197631836,1.0,-1.8152815103530884,0.8576140403747559,0.9576674699783324,0.4392781257629394,0.7945587635040283,0.7945587635040283,0.0,50.43550491333008,52.0,46989.484375,0.0,495.3724670410156,1.0,280.3577880859375,283.566162109375,299.5471496582031,302.6608581542969,293.1499938964844,293.1499938964844,280.6499938964844,44165.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404087781906128,1.0,0.0,0.0,3.496979236602783,3.4970033168792725,8.159798312590283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.68896484375,0.0,1428.0308837890625,1895.4371337890625,0.0,1943.0648193359373,0.8812156319618225,1.0,0.0,3.0,1.0,0.0
17663640,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.4163991808891296,0.3114137053489685,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.91595458984375,0.2655809819698334,0.2518131136894226,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8381651043891907,0.2036385238170623,0.1430136859416961,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8813188076019287,0.2375997006893158,0.2256327271461486,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7221434116363525,0.1280226707458496,0.580538272857666,284.8258361816406,284.95001220703125,301.4182434082031,296.5274963378906,299.2403564453125,297.27960205078125,284.8287658691406,1.0,0.3391731083393097,1.0,1.0,0.7044668197631836,1.0,-1.8152815103530884,0.8576140403747559,0.9576674699783324,0.4392781257629394,0.7945587635040283,0.7945587635040283,0.0,50.43550491333008,52.0,46989.484375,0.0,495.3724670410156,1.0,280.3577880859375,283.566162109375,299.5471496582031,302.6608581542969,293.1499938964844,293.1499938964844,280.6499938964844,44165.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404087781906128,1.0,0.0,0.0,3.496979236602783,3.4970033168792725,8.159798312590283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.68896484375,0.0,1428.0308837890625,1895.4371337890625,0.0,1943.0648193359373,0.8812156319618225,1.0,0.0,3.0,1.0,0.0
17663700,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.4185852110385895,0.3110676407814026,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9175869226455688,0.2666670978069305,0.2527053654193878,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8390032649040222,0.2041881680488586,0.1433099657297134,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8822969198226929,0.2382350713014602,0.2261165380477905,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7223717570304871,0.1280726343393325,0.58048015832901,284.96807861328125,284.95001220703125,301.4118347167969,296.532958984375,299.2393798828125,297.2831726074219,284.9842834472656,1.0,0.3393858075141907,1.0,1.0,0.7044597268104553,1.0,-1.816802144050598,0.8583799600601196,0.9584221243858336,0.4396734237670898,0.8678213357925415,0.8678213357925415,0.0,50.40484619140625,52.0,46299.39453125,0.0,496.2633361816406,1.0,280.5981750488281,283.7330627441406,299.49029541015625,302.4519348144531,293.1499938964844,293.1499938964844,280.6499938964844,39397.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328087687492371,1.0,0.0,0.0,3.513097286224365,3.513120412826538,8.235190307459561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.7119140625,0.0,1410.5933837890625,1895.4371337890625,0.0,1878.6622314453125,0.8793518543243408,1.0,0.0,3.0,1.0,0.0
17663760,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.4209782481193542,0.3109903633594513,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9192994236946106,0.2679951190948486,0.2538689076900482,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8399447798728943,0.2049545794725418,0.1437858939170837,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8833362460136414,0.2390889972448349,0.2268417179584503,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7226471304893494,0.1282509267330169,0.5810449719429016,285.0131225585937,284.95001220703125,301.4056396484375,296.5382995605469,299.23992919921875,297.289306640625,285.0140380859375,1.0,0.3399388492107391,1.0,1.0,0.7044100165367126,1.0,-1.820224642753601,0.8601087331771851,0.960115909576416,0.4406083524227142,0.9141760468482972,0.9141760468482972,0.0,50.46656036376953,55.0,46342.58203125,0.0,498.6776123046875,1.0,280.6416931152344,283.7561340332031,299.5046691894531,302.5050964355469,293.1499938964844,293.1499938964844,280.3500061035156,33579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295755743980408,1.0,0.0,0.0,3.5546016693115234,3.554624557495117,8.430924367530679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.0478515625,0.0,1411.9638671875,1895.4371337890625,0.0,1851.51318359375,0.8810954093933105,1.0,0.0,3.0,1.0,0.0
17663820,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.4239069521427154,0.3133809864521026,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.919622540473938,0.2701016962528229,0.2560533881187439,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8394848704338074,0.2059829533100128,0.1446393579244613,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8827833533287048,0.2402981966733932,0.2281665354967117,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7212973237037659,0.1283552348613739,0.5820227265357971,284.8612365722656,284.95001220703125,301.39422607421875,296.5486755371094,299.2357788085937,297.29058837890625,284.86505126953125,1.0,0.3418679237365722,1.0,1.0,0.7043105959892273,1.0,-1.8295069932937624,0.8647716045379639,0.9647353291511536,0.4431878924369812,0.7898948192596436,0.7898948192596436,0.0,51.11773300170898,58.0,47097.94140625,0.0,506.7712097167969,1.0,280.3580322265625,283.5991516113281,299.57452392578125,302.6889343261719,293.1499938964844,293.1499938964844,280.6499938964844,45048.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738864004611969,1.0,0.0,0.0,3.4695394039154053,3.4695632457733154,8.032245091271761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.12744140625,0.0,1405.867431640625,1895.4371337890625,0.0,1929.90966796875,0.8764184713363647,1.0,0.0,3.0,1.0,0.0
17663880,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.4239069521427154,0.3133809864521026,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.919622540473938,0.2701016962528229,0.2560533881187439,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8394848704338074,0.2059829533100128,0.1446393579244613,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8827833533287048,0.2402981966733932,0.2281665354967117,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7212973237037659,0.1283552348613739,0.5820227265357971,284.8612365722656,284.95001220703125,301.39422607421875,296.5486755371094,299.2357788085937,297.29058837890625,284.86505126953125,1.0,0.3418679237365722,1.0,1.0,0.7043105959892273,1.0,-1.8295069932937624,0.8647716045379639,0.9647353291511536,0.4431878924369812,0.7898948192596436,0.7898948192596436,0.0,51.11773300170898,58.0,47097.94140625,0.0,506.7712097167969,1.0,280.3580322265625,283.5991516113281,299.57452392578125,302.6889343261719,293.1499938964844,293.1499938964844,280.6499938964844,45048.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738864004611969,1.0,0.0,0.0,3.4695394039154053,3.4695632457733154,8.032245091271761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.12744140625,0.0,1405.867431640625,1895.4371337890625,0.0,1929.90966796875,0.8764184713363647,1.0,0.0,3.0,1.0,0.0
17663940,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.4260187149047851,0.3180946111679077,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9173906445503236,0.2726394832134247,0.2582700252532959,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8371236324310303,0.2073832303285598,0.1455038636922836,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8800482153892517,0.241870641708374,0.2294988930225372,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.718298614025116,0.128663569688797,0.5830404758453369,285.05224609375,284.95001220703125,301.3843078613281,296.5586242675781,299.2314453125,297.289794921875,285.0535888671875,1.0,0.3446657359600067,1.0,1.0,0.7042111754417419,1.0,-1.8416852951049805,0.8708816766738892,0.9708035588264464,0.4465476274490356,0.9365085363388062,0.9365085363388062,0.0,52.27521514892578,61.0,46732.71875,0.0,518.4540405273438,1.0,280.6417236328125,283.78936767578125,299.5338439941406,302.5540771484375,293.1499938964844,293.1499938964844,280.3500061035156,32105.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298638224601746,1.0,0.0,0.0,3.54649019241333,3.5465126037597656,8.392489689867944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.4638671875,0.0,1392.717041015625,1895.4371337890625,0.0,1853.92724609375,0.8775060176849365,1.0,0.0,3.0,1.0,0.0
17664000,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.4260187149047851,0.3180946111679077,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9173906445503236,0.2726394832134247,0.2582700252532959,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8371236324310303,0.2073832303285598,0.1455038636922836,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8800482153892517,0.241870641708374,0.2294988930225372,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.718298614025116,0.128663569688797,0.5830404758453369,285.05224609375,284.95001220703125,301.3843078613281,296.5586242675781,299.2314453125,297.289794921875,285.0535888671875,1.0,0.3446657359600067,1.0,1.0,0.7042111754417419,1.0,-1.8416852951049805,0.8708816766738892,0.9708035588264464,0.4465476274490356,0.9365085363388062,0.9365085363388062,0.0,52.27521514892578,61.0,46732.71875,0.0,518.4540405273438,1.0,280.6417236328125,283.78936767578125,299.5338439941406,302.5540771484375,293.1499938964844,293.1499938964844,280.3500061035156,32105.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298638224601746,1.0,0.0,0.0,3.54649019241333,3.5465126037597656,8.392489689867944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.4638671875,0.0,1392.717041015625,1895.4371337890625,0.0,1853.92724609375,0.8775060176849365,1.0,0.0,3.0,1.0,0.0
17664060,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.4261308014392853,0.3244348466396332,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9136036038398744,0.2748249173164367,0.2605735063552856,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8336082696914673,0.208453744649887,0.1464189738035202,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8759880065917969,0.2431214749813079,0.2309065163135528,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7143433094024658,0.1288664191961288,0.5845881700515747,284.8948059082031,284.95001220703125,301.37628173828125,296.5680847167969,299.221435546875,297.2771911621094,284.8971252441406,1.0,0.3481923639774322,1.0,1.0,0.7044984102249146,1.0,-1.856711745262146,0.8782387971878052,0.9784729480743408,0.4505682587623596,0.8348238468170166,0.8348238468170166,0.0,53.82699203491211,64.0,47848.34765625,0.0,533.4535522460938,1.0,280.3579406738281,283.6200256347656,299.6037902832031,302.76007080078125,293.1499938964844,293.1499938964844,280.6499938964844,39312.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741065502166748,1.0,0.0,0.0,3.503922700881958,3.503945827484131,8.19223316739226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.3486328125,0.0,1400.4329833984375,1895.4371337890625,0.0,1948.6671142578125,0.8767298460006714,1.0,0.0,3.0,1.0,0.0
17664120,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.4261308014392853,0.3244348466396332,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9136036038398744,0.2748249173164367,0.2605735063552856,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8336082696914673,0.208453744649887,0.1464189738035202,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8759880065917969,0.2431214749813079,0.2309065163135528,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7143433094024658,0.1288664191961288,0.5845881700515747,284.8948059082031,284.95001220703125,301.37628173828125,296.5680847167969,299.221435546875,297.2771911621094,284.8971252441406,1.0,0.3481923639774322,1.0,1.0,0.7044984102249146,1.0,-1.856711745262146,0.8782387971878052,0.9784729480743408,0.4505682587623596,0.8348238468170166,0.8348238468170166,0.0,53.82699203491211,64.0,47848.34765625,0.0,533.4535522460938,1.0,280.3579406738281,283.6200256347656,299.6037902832031,302.76007080078125,293.1499938964844,293.1499938964844,280.6499938964844,39312.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741065502166748,1.0,0.0,0.0,3.503922700881958,3.503945827484131,8.19223316739226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.3486328125,0.0,1400.4329833984375,1895.4371337890625,0.0,1948.6671142578125,0.8767298460006714,1.0,0.0,3.0,1.0,0.0
17664180,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9990000128746032,0.4254141747951507,0.3321879506111145,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9085493087768556,0.2774075865745544,0.2628523707389831,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8290581703186035,0.2098583281040191,0.1473031938076019,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8707563281059265,0.2446966618299484,0.2322643548250198,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7093133926391602,0.1292625516653061,0.5861267447471619,285.0933532714844,284.95001220703125,301.3705139160156,296.5770874023437,299.2158203125,297.2705078125,285.0956726074219,1.0,0.3522305190563202,1.0,1.0,0.7047856450080872,1.0,-1.8732951879501345,0.8863731622695923,0.9869219660758972,0.454994261264801,1.0,1.0,0.0,55.71904754638672,67.0,47611.84765625,0.0,550.8390502929688,1.0,280.6420593261719,283.8213806152344,299.560791015625,302.6328125,293.1499938964844,293.1499938964844,280.3500061035156,29216.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338842153549194,1.0,0.0,0.0,3.576282501220703,3.5763044357299805,8.534083804079273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8564453125,0.0,1402.959716796875,1895.4371337890625,0.0,1887.7264404296875,0.8807522058486938,1.0,0.0,3.0,1.0,0.0
17664240,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9990000128746032,0.4254141747951507,0.3321879506111145,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9085493087768556,0.2774075865745544,0.2628523707389831,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8290581703186035,0.2098583281040191,0.1473031938076019,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8707563281059265,0.2446966618299484,0.2322643548250198,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7093133926391602,0.1292625516653061,0.5861267447471619,285.0933532714844,284.95001220703125,301.3705139160156,296.5770874023437,299.2158203125,297.2705078125,285.0956726074219,1.0,0.3522305190563202,1.0,1.0,0.7047856450080872,1.0,-1.8732951879501345,0.8863731622695923,0.9869219660758972,0.454994261264801,1.0,1.0,0.0,55.71904754638672,67.0,47611.84765625,0.0,550.8390502929688,1.0,280.6420593261719,283.8213806152344,299.560791015625,302.6328125,293.1499938964844,293.1499938964844,280.3500061035156,29216.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338842153549194,1.0,0.0,0.0,3.576282501220703,3.5763044357299805,8.534083804079273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8564453125,0.0,1402.959716796875,1895.4371337890625,0.0,1887.7264404296875,0.8807522058486938,1.0,0.0,3.0,1.0,0.0
17664300,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.4245855212211609,0.3360998928546905,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9063462615013124,0.278658777475357,0.2641702890396118,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.827017605304718,0.2105200737714767,0.14785997569561,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8683901429176331,0.2454491704702377,0.2331010848283767,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7069465517997742,0.1294623166322708,0.5873904824256897,284.9750366210937,284.95001220703125,301.3685913085937,296.5813903808594,299.2139892578125,297.2681884765625,284.9589233398437,1.0,0.3544372022151947,1.0,1.0,0.7049292922019958,1.0,-1.882765769958496,0.8910242915153503,0.9917414784431458,0.4575485587120056,0.9588186144828796,0.9588186144828796,0.0,56.71526718139648,67.0,48705.59375,0.0,560.6239624023438,1.0,280.3995666503906,283.6641845703125,299.6286315917969,302.8708190917969,293.1499938964844,293.1499938964844,280.3500061035156,29803.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419900894165039,1.0,0.0,0.0,3.5857722759246826,3.585794687271118,8.57943575738318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.279296875,0.0,1417.3338623046875,1895.4371337890625,0.0,1956.564697265625,0.8834415078163147,1.0,0.0,3.0,1.0,0.0
