time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.4229350984096527,0.3407936990261078,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.903208315372467,0.2796403765678406,0.2652344107627868,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8241279721260071,0.2109339833259582,0.1482460051774978,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8651303648948669,0.2459525316953659,0.2337086498737335,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7037939429283142,0.129513531923294,0.5880809426307678,284.9233093261719,284.95001220703125,301.36737060546875,296.5856018066406,299.2105712890625,297.26239013671875,284.9230651855469,1.0,0.3567103743553161,1.0,1.0,0.7052145004272461,1.0,-1.8917027711868288,0.8953506946563721,0.9963520169258118,0.4599052965641022,0.9209555387496948,0.9209555387496948,0.0,57.8673095703125,70.0,48923.3984375,0.0,570.6223754882812,1.0,280.3578491210937,283.628662109375,299.62774658203125,302.851318359375,293.1499938964844,293.1499938964844,280.04998779296875,32597.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462679743766785,1.0,0.0,0.0,3.575966119766236,3.57598876953125,8.53257404287433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.41015625,0.0,1427.412841796875,1895.4371337890625,0.0,1993.251953125,0.8845885396003723,1.0,0.0,3.0,1.0,0.0
17664420,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9990000128746032,0.4179347455501556,0.3516401052474975,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.8955116868019104,0.2812638580799103,0.2669454514980316,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8169087767601013,0.2114392966032028,0.1487295031547546,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.857208251953125,0.2466201335191726,0.2345214337110519,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6960301995277405,0.1293302178382873,0.5880953669548035,284.8002014160156,284.95001220703125,301.3672180175781,296.59356689453125,299.2037353515625,297.2489318847656,284.8075256347656,1.0,0.3613664209842682,1.0,1.0,0.7057848572731018,1.0,-1.9083563089370728,0.903390645980835,1.0049656629562378,0.4642710387706756,0.760227382183075,0.760227382183075,0.0,60.48832702636719,58.0,49728.7421875,0.0,591.0266723632812,1.0,280.0585021972656,283.50543212890625,299.6261901855469,302.9169311523437,293.1499938964844,293.1499938964844,280.3500061035156,49972.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755689263343811,1.0,0.0,0.0,3.441368103027344,3.441392660140991,7.902337415544025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.5673828125,0.0,1411.772705078125,1895.4371337890625,0.0,2074.87060546875,0.8765829801559448,1.0,0.0,3.0,1.0,0.0
17664480,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9990000128746032,0.4179347455501556,0.3516401052474975,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.8955116868019104,0.2812638580799103,0.2669454514980316,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8169087767601013,0.2114392966032028,0.1487295031547546,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.857208251953125,0.2466201335191726,0.2345214337110519,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6960301995277405,0.1293302178382873,0.5880953669548035,284.8002014160156,284.95001220703125,301.3672180175781,296.59356689453125,299.2037353515625,297.2489318847656,284.8075256347656,1.0,0.3613664209842682,1.0,1.0,0.7057848572731018,1.0,-1.9083563089370728,0.903390645980835,1.0049656629562378,0.4642710387706756,0.760227382183075,0.760227382183075,0.0,60.48832702636719,58.0,49728.7421875,0.0,591.0266723632812,1.0,280.0585021972656,283.50543212890625,299.6261901855469,302.9169311523437,293.1499938964844,293.1499938964844,280.3500061035156,49972.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755689263343811,1.0,0.0,0.0,3.441368103027344,3.441392660140991,7.902337415544025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.5673828125,0.0,1411.772705078125,1895.4371337890625,0.0,2074.87060546875,0.8765829801559448,1.0,0.0,3.0,1.0,0.0
17664540,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.4151650667190552,0.3485932052135467,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9004616737365723,0.2836407721042633,0.2689114809036255,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8202342987060547,0.2125953435897827,0.1493552774190902,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8608532547950745,0.247926265001297,0.2355093955993652,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.698011040687561,0.1293786913156509,0.5876818895339966,284.9862060546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2051696777344,297.2497253417969,284.986083984375,1.0,0.360298216342926,1.0,1.0,0.7063552737236023,1.0,-1.9085149765014648,0.9031853079795836,1.0053296089172363,0.4641989469528198,0.8666831851005554,0.8666831851005554,0.0,59.86505508422852,46.0,49111.4453125,0.0,589.1111450195312,1.0,280.3414001464844,283.6873779296875,299.5732727050781,302.7508850097656,293.1499938964844,293.1499938964844,280.6499938964844,36582.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458401918411255,1.0,0.0,0.0,3.5069239139556885,3.5069468021392822,8.206274060285068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.55712890625,0.0,1383.9259033203125,1895.4371337890625,0.0,1989.5726318359373,0.8741143345832825,1.0,0.0,3.0,1.0,0.0
17664600,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.4151650667190552,0.3485932052135467,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9004616737365723,0.2836407721042633,0.2689114809036255,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8202342987060547,0.2125953435897827,0.1493552774190902,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8608532547950745,0.247926265001297,0.2355093955993652,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.698011040687561,0.1293786913156509,0.5876818895339966,284.9862060546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2051696777344,297.2497253417969,284.986083984375,1.0,0.360298216342926,1.0,1.0,0.7063552737236023,1.0,-1.9085149765014648,0.9031853079795836,1.0053296089172363,0.4641989469528198,0.8666831851005554,0.8666831851005554,0.0,59.86505508422852,46.0,49111.4453125,0.0,589.1111450195312,1.0,280.3414001464844,283.6873779296875,299.5732727050781,302.7508850097656,293.1499938964844,293.1499938964844,280.6499938964844,36582.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458401918411255,1.0,0.0,0.0,3.5069239139556885,3.5069468021392822,8.206274060285068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.55712890625,0.0,1383.9259033203125,1895.4371337890625,0.0,1989.5726318359373,0.8741143345832825,1.0,0.0,3.0,1.0,0.0
17664660,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9990000128746032,0.417860209941864,0.3325872123241424,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.9192304611206056,0.2865843474864959,0.2714461982250213,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8340298533439636,0.2142484635114669,0.1503417193889618,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8763505220413208,0.2497482299804687,0.2369980067014694,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7100647687911987,0.1298300176858902,0.5886363387107849,285.1440734863281,284.95001220703125,301.3774108886719,296.6079406738281,299.2138061523437,297.2620544433594,285.14361572265625,1.0,0.35515296459198,1.0,1.0,0.7068614959716797,1.0,-1.8964636325836184,0.8969521522521973,0.999511420726776,0.4606968462467193,1.0,1.0,0.0,56.34977340698242,49.0,48115.921875,0.0,569.0946655273438,1.0,280.6413879394531,283.8584899902344,299.5801696777344,302.6887512207031,293.1499938964844,293.1499938964844,280.3500061035156,28765.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376708984375,1.0,0.0,0.0,3.573974609375,3.5739965438842773,8.523072665411746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.89453125,0.0,1397.2200927734375,1895.4371337890625,0.0,1919.771728515625,0.8796042799949646,1.0,0.0,3.0,1.0,0.0
17664720,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9990000128746032,0.417860209941864,0.3325872123241424,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.9192304611206056,0.2865843474864959,0.2714461982250213,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8340298533439636,0.2142484635114669,0.1503417193889618,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8763505220413208,0.2497482299804687,0.2369980067014694,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7100647687911987,0.1298300176858902,0.5886363387107849,285.1440734863281,284.95001220703125,301.3774108886719,296.6079406738281,299.2138061523437,297.2620544433594,285.14361572265625,1.0,0.35515296459198,1.0,1.0,0.7068614959716797,1.0,-1.8964636325836184,0.8969521522521973,0.999511420726776,0.4606968462467193,1.0,1.0,0.0,56.34977340698242,49.0,48115.921875,0.0,569.0946655273438,1.0,280.6413879394531,283.8584899902344,299.5801696777344,302.6887512207031,293.1499938964844,293.1499938964844,280.3500061035156,28765.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376708984375,1.0,0.0,0.0,3.573974609375,3.5739965438842773,8.523072665411746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.89453125,0.0,1397.2200927734375,1895.4371337890625,0.0,1919.771728515625,0.8796042799949646,1.0,0.0,3.0,1.0,0.0
17664780,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4226211607456207,0.3221304416656494,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9338361024856568,0.2888722121715545,0.2737918794155121,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8439659476280212,0.2153094857931137,0.1512024253606796,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8876392245292664,0.2509861886501312,0.2383304387331009,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7181779146194458,0.1301340758800506,0.590126633644104,284.9265441894531,284.95001220703125,301.3884582519531,296.6142578125,299.221435546875,297.26812744140625,284.923583984375,1.0,0.3527116179466247,1.0,1.0,0.7073677778244019,1.0,-1.891137957572937,0.8941097259521484,0.9970281720161438,0.4589090645313263,0.935383915901184,0.935383915901184,0.0,54.19144058227539,52.0,48902.6796875,0.0,558.380859375,1.0,280.35760498046875,283.62567138671875,299.6457214355469,302.8792419433594,293.1499938964844,293.1499938964844,280.04998779296875,31537.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481042742729187,1.0,0.0,0.0,3.579779624938965,3.5798022747039795,8.550783263672201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0126953125,0.0,1423.6910400390625,1895.4371337890625,0.0,2009.0733642578125,0.8841676115989685,1.0,0.0,3.0,1.0,0.0
17664840,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4226211607456207,0.3221304416656494,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9338361024856568,0.2888722121715545,0.2737918794155121,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8439659476280212,0.2153094857931137,0.1512024253606796,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8876392245292664,0.2509861886501312,0.2383304387331009,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7181779146194458,0.1301340758800506,0.590126633644104,284.9265441894531,284.95001220703125,301.3884582519531,296.6142578125,299.221435546875,297.26812744140625,284.923583984375,1.0,0.3527116179466247,1.0,1.0,0.7073677778244019,1.0,-1.891137957572937,0.8941097259521484,0.9970281720161438,0.4589090645313263,0.935383915901184,0.935383915901184,0.0,54.19144058227539,52.0,48902.6796875,0.0,558.380859375,1.0,280.35760498046875,283.62567138671875,299.6457214355469,302.8792419433594,293.1499938964844,293.1499938964844,280.04998779296875,31537.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481042742729187,1.0,0.0,0.0,3.579779624938965,3.5798022747039795,8.550783263672201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0126953125,0.0,1423.6910400390625,1895.4371337890625,0.0,2009.0733642578125,0.8841676115989685,1.0,0.0,3.0,1.0,0.0
17664900,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.9990000128746032,0.4244284927845001,0.3197619915008545,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9376333355903624,0.2897052466869354,0.2746479511260986,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.8463403582572937,0.2155539095401764,0.1514203995466232,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8903629779815674,0.251307725906372,0.2387024462223053,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.7198944687843323,0.130113273859024,0.5902114510536194,284.7880554199219,284.95001220703125,301.3956604003906,296.6171875,299.2234802246094,297.2662353515625,284.7729797363281,1.0,0.3521745502948761,1.0,1.0,0.7076208591461182,1.0,-1.8901307582855225,0.8935045003890991,0.9966262578964232,0.4585050940513611,0.8159863352775574,0.8159863352775574,0.0,53.71652603149414,52.0,49581.61328125,0.0,556.1461791992188,1.0,280.10223388671875,283.4625549316406,299.6684875488281,303.0143127441406,293.1499938964844,293.1499938964844,280.04998779296875,38150.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754309892654419,1.0,0.0,0.0,3.5414934158325195,3.5415167808532715,8.36885817534494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.255859375,0.0,1431.3807373046875,1895.4371337890625,0.0,2062.852294921875,0.8832958936691284,1.0,0.0,3.0,1.0,0.0
17664960,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9990000128746032,0.4257750511169433,0.3188695907592773,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.939558207988739,0.290441632270813,0.2753482162952423,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8472971320152283,0.2157049477100372,0.1515323221683502,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.8914980888366699,0.2515256404876709,0.2389218956232071,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7203806638717651,0.1300067156553268,0.5898255109786987,284.775390625,284.95001220703125,301.4040222167969,296.6199645996094,299.2251892089844,297.26202392578125,284.7823791503906,1.0,0.3520102202892303,1.0,1.0,0.7076075077056885,1.0,-1.8898333311080933,0.8933593034744263,0.9964740872383118,0.4584050178527832,0.7470390796661377,0.7470390796661377,0.0,53.540016174316406,55.0,49223.16015625,0.0,555.370361328125,1.0,280.0588073730469,283.4852600097656,299.6395568847656,302.9090270996094,293.1499938964844,293.1499938964844,280.3500061035156,51731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548762559890747,1.0,0.0,0.0,3.42600679397583,3.426031351089477,7.831947073100309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.81103515625,0.0,1408.4356689453125,1895.4371337890625,0.0,2067.7841796875,0.8754786252975464,1.0,0.0,3.0,1.0,0.0
17665020,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.429251104593277,0.3185905218124389,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9425020813941956,0.2929025888442993,0.2773731350898742,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8486424088478088,0.2168639004230499,0.1521508246660232,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8929862380027771,0.2528075575828552,0.2398755550384521,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7206894755363464,0.1302121877670288,0.5901120901107788,284.968505859375,284.95001220703125,301.4244079589844,296.6250305175781,299.238037109375,297.2674560546875,284.9696655273437,1.0,0.3527118861675262,1.0,1.0,0.7075807452201843,1.0,-1.894156694412232,0.8955367207527161,0.9986199736595154,0.459553986787796,0.8433064222335815,0.8433064222335815,0.0,53.58721923828125,58.0,48588.90234375,0.0,558.5557861328125,1.0,280.3411865234375,283.6747436523437,299.586669921875,302.72900390625,293.1499938964844,293.1499938964844,280.6499938964844,38651.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427030205726624,1.0,0.0,0.0,3.481131792068481,3.481154680252075,8.086009302132879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.35986328125,0.0,1372.2037353515625,1895.4371337890625,0.0,1962.662353515625,0.870986819267273,1.0,0.0,3.0,1.0,0.0
17665080,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.429251104593277,0.3185905218124389,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9425020813941956,0.2929025888442993,0.2773731350898742,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8486424088478088,0.2168639004230499,0.1521508246660232,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8929862380027771,0.2528075575828552,0.2398755550384521,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7206894755363464,0.1302121877670288,0.5901120901107788,284.968505859375,284.95001220703125,301.4244079589844,296.6250305175781,299.238037109375,297.2674560546875,284.9696655273437,1.0,0.3527118861675262,1.0,1.0,0.7075807452201843,1.0,-1.894156694412232,0.8955367207527161,0.9986199736595154,0.459553986787796,0.8433064222335815,0.8433064222335815,0.0,53.58721923828125,58.0,48588.90234375,0.0,558.5557861328125,1.0,280.3411865234375,283.6747436523437,299.586669921875,302.72900390625,293.1499938964844,293.1499938964844,280.6499938964844,38651.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427030205726624,1.0,0.0,0.0,3.481131792068481,3.481154680252075,8.086009302132879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.35986328125,0.0,1372.2037353515625,1895.4371337890625,0.0,1962.662353515625,0.870986819267273,1.0,0.0,3.0,1.0,0.0
17665140,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9990000128746032,0.4331174194812774,0.3196647465229034,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9449467658996582,0.2960748374462127,0.2802218794822693,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8497660160064697,0.2186165302991867,0.1532933861017227,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.894090473651886,0.2547066509723663,0.2415520846843719,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7208094596862793,0.1308071464300155,0.5924155116081238,285.15167236328125,284.95001220703125,301.45001220703125,296.6294250488281,299.2582397460937,297.2816162109375,285.1536865234375,1.0,0.3546559810638428,1.0,1.0,0.7075539231300354,1.0,-1.9050148725509644,0.9009619951248168,1.0040528774261477,0.462525725364685,1.0,1.0,0.0,54.04648971557617,61.0,48018.7109375,0.0,567.715087890625,1.0,280.64117431640625,283.86212158203125,299.60211181640625,302.6930847167969,293.1499938964844,293.1499938964844,280.3500061035156,28561.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734539270401001,1.0,0.0,0.0,3.5603504180908203,3.5603723526000977,8.458216598228319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0703125,0.0,1381.4049072265625,1895.4371337890625,0.0,1893.2552490234373,0.8762937188148499,1.0,0.0,3.0,1.0,0.0
17665200,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9990000128746032,0.4331174194812774,0.3196647465229034,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9449467658996582,0.2960748374462127,0.2802218794822693,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8497660160064697,0.2186165302991867,0.1532933861017227,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.894090473651886,0.2547066509723663,0.2415520846843719,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7208094596862793,0.1308071464300155,0.5924155116081238,285.15167236328125,284.95001220703125,301.45001220703125,296.6294250488281,299.2582397460937,297.2816162109375,285.1536865234375,1.0,0.3546559810638428,1.0,1.0,0.7075539231300354,1.0,-1.9050148725509644,0.9009619951248168,1.0040528774261477,0.462525725364685,1.0,1.0,0.0,54.04648971557617,61.0,48018.7109375,0.0,567.715087890625,1.0,280.64117431640625,283.86212158203125,299.60211181640625,302.6930847167969,293.1499938964844,293.1499938964844,280.3500061035156,28561.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734539270401001,1.0,0.0,0.0,3.5603504180908203,3.5603723526000977,8.458216598228319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0703125,0.0,1381.4049072265625,1895.4371337890625,0.0,1893.2552490234373,0.8762937188148499,1.0,0.0,3.0,1.0,0.0
17665260,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.4349434077739715,0.323599249124527,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9440446496009828,0.2986690402030945,0.2829532325267792,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8482193946838379,0.21977099776268,0.1543029397726059,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8922643661499023,0.2560281157493591,0.2430734932422638,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7189206480979919,0.1311661899089813,0.5947463512420654,284.9680480957031,284.95001220703125,301.4811096191406,296.6358947753906,299.2728271484375,297.28082275390625,284.96630859375,1.0,0.3575575351715088,1.0,1.0,0.7079106569290161,1.0,-1.9188575744628904,0.9077044725418092,1.0111531019210815,0.4662002623081207,0.9683778285980223,0.9683778285980223,0.0,55.12733459472656,64.0,49256.38671875,0.0,581.144775390625,1.0,280.3583984375,283.652587890625,299.6756896972656,302.9207458496094,293.1499938964844,293.1499938964844,280.04998779296875,30033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468699812889099,1.0,0.0,0.0,3.5765364170074463,3.576558828353882,8.535296842637763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4931640625,0.0,1409.216064453125,1895.4371337890625,0.0,1998.43408203125,0.8816835284233093,1.0,0.0,3.0,1.0,0.0
17665320,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.4349434077739715,0.323599249124527,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9440446496009828,0.2986690402030945,0.2829532325267792,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8482193946838379,0.21977099776268,0.1543029397726059,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8922643661499023,0.2560281157493591,0.2430734932422638,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7189206480979919,0.1311661899089813,0.5947463512420654,284.9680480957031,284.95001220703125,301.4811096191406,296.6358947753906,299.2728271484375,297.28082275390625,284.96630859375,1.0,0.3575575351715088,1.0,1.0,0.7079106569290161,1.0,-1.9188575744628904,0.9077044725418092,1.0111531019210815,0.4662002623081207,0.9683778285980223,0.9683778285980223,0.0,55.12733459472656,64.0,49256.38671875,0.0,581.144775390625,1.0,280.3583984375,283.652587890625,299.6756896972656,302.9207458496094,293.1499938964844,293.1499938964844,280.04998779296875,30033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468699812889099,1.0,0.0,0.0,3.5765364170074463,3.576558828353882,8.535296842637763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4931640625,0.0,1409.216064453125,1895.4371337890625,0.0,1998.43408203125,0.8816835284233093,1.0,0.0,3.0,1.0,0.0
17665380,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.9990000128746032,0.4334434568881988,0.3312407732009887,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9380899667739868,0.3005042672157287,0.2848675847053528,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8426818251609802,0.2201946675777435,0.1547341346740722,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.886059582233429,0.2565941512584686,0.2437988221645355,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7136357426643372,0.1310824751853943,0.5950586795806885,284.8109436035156,284.95001220703125,301.5174865722656,296.6470642089844,299.2809753417969,297.2630615234375,284.8155517578125,1.0,0.3610311150550842,1.0,1.0,0.708267331123352,1.0,-1.9320967197418213,0.9141430258750916,1.017953634262085,0.4697023630142212,0.8056600689888,0.8056600689888,0.0,56.9292106628418,67.0,50273.4765625,0.0,596.681396484375,1.0,280.0582580566406,283.4905090332031,299.6802673339844,303.00250244140625,293.1499938964844,293.1499938964844,280.3500061035156,42574.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563523650169373,1.0,0.0,0.0,3.4962480068206787,3.4962716102600098,8.15638543372188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.5107421875,0.0,1415.8677978515625,1895.4371337890625,0.0,2080.65576171875,0.8790650963783264,1.0,0.0,3.0,1.0,0.0
17665440,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.9990000128746032,0.4334434568881988,0.3312407732009887,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9380899667739868,0.3005042672157287,0.2848675847053528,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8426818251609802,0.2201946675777435,0.1547341346740722,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.886059582233429,0.2565941512584686,0.2437988221645355,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7136357426643372,0.1310824751853943,0.5950586795806885,284.8109436035156,284.95001220703125,301.5174865722656,296.6470642089844,299.2809753417969,297.2630615234375,284.8155517578125,1.0,0.3610311150550842,1.0,1.0,0.708267331123352,1.0,-1.9320967197418213,0.9141430258750916,1.017953634262085,0.4697023630142212,0.8056600689888,0.8056600689888,0.0,56.9292106628418,67.0,50273.4765625,0.0,596.681396484375,1.0,280.0582580566406,283.4905090332031,299.6802673339844,303.00250244140625,293.1499938964844,293.1499938964844,280.3500061035156,42574.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563523650169373,1.0,0.0,0.0,3.4962480068206787,3.4962716102600098,8.15638543372188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.5107421875,0.0,1415.8677978515625,1895.4371337890625,0.0,2080.65576171875,0.8790650963783264,1.0,0.0,3.0,1.0,0.0
17665500,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4323495924472809,0.3355922400951385,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9345878958702089,0.3016816973686218,0.285826563835144,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8395641446113586,0.2206155955791473,0.1549373567104339,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8825303316116333,0.2570745646953583,0.2441328465938568,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7105022072792053,0.1311164051294326,0.5950246453285217,284.9654235839844,284.95001220703125,301.5375671386719,296.654296875,299.2884521484375,297.2586669921875,284.9813232421875,1.0,0.3629277348518371,1.0,1.0,0.7084457278251648,1.0,-1.9390764236450195,0.9175461530685424,1.021530270576477,0.4715380370616913,0.8845223188400269,0.8845223188400269,0.0,57.9577522277832,67.0,49775.65625,0.0,605.211669921875,1.0,280.29833984375,283.66455078125,299.6210021972656,302.79296875,293.1499938964844,293.1499938964844,280.3500061035156,37603.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749405026435852,1.0,0.0,0.0,3.517372131347656,3.51739501953125,8.255244097199466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.390625,0.0,1402.1221923828125,1895.4371337890625,0.0,2020.3057861328125,0.878040075302124,1.0,0.0,3.0,1.0,0.0
17665560,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.4314911365509033,0.3394865393638611,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9320714473724364,0.3031669855117798,0.28714120388031,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.837253212928772,0.2213043570518493,0.155365765094757,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8798478841781616,0.2578248083591461,0.244768887758255,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7079505324363708,0.1312984079122543,0.5957128405570984,285.0184631347656,284.95001220703125,301.5588073730469,296.6625671386719,299.2991027832031,297.2594299316406,285.0205383300781,1.0,0.3649570643901825,1.0,1.0,0.7087717652320862,1.0,-1.947434902191162,0.9215765595436096,1.0258582830429075,0.4736953675746918,0.9365071058273317,0.9365071058273317,0.0,58.93989944458008,70.0,49971.890625,0.0,614.6738891601562,1.0,280.341796875,283.6957702636719,299.6368103027344,302.8558044433594,293.1499938964844,293.1499938964844,280.04998779296875,32194.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468858361244202,1.0,0.0,0.0,3.558483362197876,3.5585057735443115,8.449347888017655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.1455078125,0.0,1405.9537353515625,1895.4371337890625,0.0,1998.5706787109373,0.8802939057350159,1.0,0.0,3.0,1.0,0.0
17665620,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.428124725818634,0.3482195436954498,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9260475039482116,0.3055703639984131,0.289665013551712,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8319578766822815,0.2221855968236923,0.1561562865972519,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8737459182739258,0.2588415741920471,0.2459633499383926,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.702170729637146,0.131406545639038,0.5969797372817993,284.8764343261719,284.95001220703125,301.6046447753906,296.6820678710937,299.3184814453125,297.2544860839844,284.8795166015625,1.0,0.369297981262207,1.0,1.0,0.7094237804412842,1.0,-1.9648579359054563,0.9299719929695128,1.0348858833312988,0.4782381951808929,0.826634407043457,0.826634407043457,0.0,61.14803695678711,58.0,51078.69140625,0.0,635.1747436523438,1.0,280.057861328125,283.5372314453125,299.7115478515625,303.0669250488281,293.1499938964844,293.1499938964844,280.3500061035156,40430.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566857933998108,1.0,0.0,0.0,3.5065343379974365,3.506557941436768,8.204450523408013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.19873046875,0.0,1411.181884765625,1895.4371337890625,0.0,2083.56689453125,0.8786978721618652,1.0,0.0,3.0,1.0,0.0
17665680,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.428124725818634,0.3482195436954498,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9260475039482116,0.3055703639984131,0.289665013551712,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8319578766822815,0.2221855968236923,0.1561562865972519,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8737459182739258,0.2588415741920471,0.2459633499383926,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.702170729637146,0.131406545639038,0.5969797372817993,284.8764343261719,284.95001220703125,301.6046447753906,296.6820678710937,299.3184814453125,297.2544860839844,284.8795166015625,1.0,0.369297981262207,1.0,1.0,0.7094237804412842,1.0,-1.9648579359054563,0.9299719929695128,1.0348858833312988,0.4782381951808929,0.826634407043457,0.826634407043457,0.0,61.14803695678711,58.0,51078.69140625,0.0,635.1747436523438,1.0,280.057861328125,283.5372314453125,299.7115478515625,303.0669250488281,293.1499938964844,293.1499938964844,280.3500061035156,40430.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566857933998108,1.0,0.0,0.0,3.5065343379974365,3.506557941436768,8.204450523408013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.19873046875,0.0,1411.181884765625,1895.4371337890625,0.0,2083.56689453125,0.8786978721618652,1.0,0.0,3.0,1.0,0.0
17665740,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.4263769686222076,0.3438747823238373,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9336060285568236,0.3084056973457336,0.2920876443386078,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8363866806030273,0.2234168648719787,0.1568545550107956,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8787596821784973,0.2602041661739349,0.2470319867134094,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7054594159126282,0.131629005074501,0.5973904728889465,285.05450439453125,284.95001220703125,301.6546325683594,296.7052307128906,299.3431701660156,297.2574768066406,285.05426025390625,1.0,0.368036538362503,1.0,1.0,0.710075855255127,1.0,-1.96518075466156,0.9298185110092164,1.0353623628616333,0.478173017501831,0.9716102480888368,0.9716102480888368,0.0,60.27004623413086,61.0,50460.67578125,0.0,632.4774169921875,1.0,280.3420715332031,283.7160949707031,299.6833190917969,302.939208984375,293.1499938964844,293.1499938964844,280.04998779296875,30475.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486104965209961,1.0,0.0,0.0,3.5742509365081787,3.5742733478546143,8.524391432729317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5615234375,0.0,1410.0416259765625,1895.4371337890625,0.0,2013.4423828125,0.8817684650421143,1.0,0.0,3.0,1.0,0.0
17665800,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.4263769686222076,0.3438747823238373,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9336060285568236,0.3084056973457336,0.2920876443386078,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8363866806030273,0.2234168648719787,0.1568545550107956,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8787596821784973,0.2602041661739349,0.2470319867134094,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7054594159126282,0.131629005074501,0.5973904728889465,285.05450439453125,284.95001220703125,301.6546325683594,296.7052307128906,299.3431701660156,297.2574768066406,285.05426025390625,1.0,0.368036538362503,1.0,1.0,0.710075855255127,1.0,-1.96518075466156,0.9298185110092164,1.0353623628616333,0.478173017501831,0.9716102480888368,0.9716102480888368,0.0,60.27004623413086,61.0,50460.67578125,0.0,632.4774169921875,1.0,280.3420715332031,283.7160949707031,299.6833190917969,302.939208984375,293.1499938964844,293.1499938964844,280.04998779296875,30475.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486104965209961,1.0,0.0,0.0,3.5742509365081787,3.5742733478546143,8.524391432729317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5615234375,0.0,1410.0416259765625,1895.4371337890625,0.0,2013.4423828125,0.8817684650421143,1.0,0.0,3.0,1.0,0.0
17665860,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.4262174069881439,0.3421308994293213,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9384697675704956,0.3107867538928985,0.2945432066917419,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8389295935630798,0.2242571413516998,0.1575769037008285,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8816230893135071,0.2611835896968841,0.2481399178504943,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7070403695106506,0.1317164748907089,0.5981565117835999,284.8772888183594,284.95001220703125,301.7084045410156,296.7317199707031,299.3681335449219,297.2572937011719,284.87841796875,1.0,0.3685904145240783,1.0,1.0,0.7107375860214233,1.0,-1.96914541721344,0.9315329194068908,1.0376124382019043,0.4788939356803894,0.850517988204956,0.850517988204956,0.0,60.00996780395508,64.0,51350.43359375,0.0,634.6295776367188,1.0,280.05767822265625,283.5269470214844,299.7573547363281,303.135009765625,293.1499938964844,293.1499938964844,280.3500061035156,37830.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575570940971375,1.0,0.0,0.0,3.5369763374328613,3.536999464035034,8.347522566509724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.02001953125,0.0,1424.2952880859375,1895.4371337890625,0.0,2091.180419921875,0.8821865916252136,1.0,0.0,3.0,1.0,0.0
17665920,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.4262174069881439,0.3421308994293213,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9384697675704956,0.3107867538928985,0.2945432066917419,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8389295935630798,0.2242571413516998,0.1575769037008285,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8816230893135071,0.2611835896968841,0.2481399178504943,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7070403695106506,0.1317164748907089,0.5981565117835999,284.8772888183594,284.95001220703125,301.7084045410156,296.7317199707031,299.3681335449219,297.2572937011719,284.87841796875,1.0,0.3685904145240783,1.0,1.0,0.7107375860214233,1.0,-1.96914541721344,0.9315329194068908,1.0376124382019043,0.4788939356803894,0.850517988204956,0.850517988204956,0.0,60.00996780395508,64.0,51350.43359375,0.0,634.6295776367188,1.0,280.05767822265625,283.5269470214844,299.7573547363281,303.135009765625,293.1499938964844,293.1499938964844,280.3500061035156,37830.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575570940971375,1.0,0.0,0.0,3.5369763374328613,3.536999464035034,8.347522566509724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.02001953125,0.0,1424.2952880859375,1895.4371337890625,0.0,2091.180419921875,0.8821865916252136,1.0,0.0,3.0,1.0,0.0
17665980,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.4264078736305237,0.3439848124980926,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9395041465759276,0.3136284351348877,0.2969909310340881,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8386757373809814,0.2254652380943298,0.1582782715559005,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8812922239303589,0.262518435716629,0.2492098361253738,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7060090899467468,0.1319856792688369,0.5989056825637817,285.0638122558594,284.95001220703125,301.7655639648437,296.7611389160156,299.3972473144531,297.2613220214844,285.06524658203125,1.0,0.3702652156352997,1.0,1.0,0.711399257183075,1.0,-1.977333664894104,0.9353408813476562,1.0419927835464478,0.4808258712291717,1.0,1.0,0.0,60.58830642700195,67.0,50828.73046875,0.0,642.8495483398438,1.0,280.34228515625,283.7176513671875,299.73468017578125,303.0066833496094,293.1499938964844,293.1499938964844,280.04998779296875,29629.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748406171798706,1.0,0.0,0.0,3.5974552631378174,3.597477674484253,8.635432777737151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5849609375,0.0,1428.511474609375,1895.4371337890625,0.0,2011.67822265625,0.8860001564025879,1.0,0.0,3.0,1.0,0.0
17666040,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.4264078736305237,0.3439848124980926,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9395041465759276,0.3136284351348877,0.2969909310340881,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8386757373809814,0.2254652380943298,0.1582782715559005,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8812922239303589,0.262518435716629,0.2492098361253738,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7060090899467468,0.1319856792688369,0.5989056825637817,285.0638122558594,284.95001220703125,301.7655639648437,296.7611389160156,299.3972473144531,297.2613220214844,285.06524658203125,1.0,0.3702652156352997,1.0,1.0,0.711399257183075,1.0,-1.977333664894104,0.9353408813476562,1.0419927835464478,0.4808258712291717,1.0,1.0,0.0,60.58830642700195,67.0,50828.73046875,0.0,642.8495483398438,1.0,280.34228515625,283.7176513671875,299.73468017578125,303.0066833496094,293.1499938964844,293.1499938964844,280.04998779296875,29629.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748406171798706,1.0,0.0,0.0,3.5974552631378174,3.597477674484253,8.635432777737151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5849609375,0.0,1428.511474609375,1895.4371337890625,0.0,2011.67822265625,0.8860001564025879,1.0,0.0,3.0,1.0,0.0
17666100,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.4261674880981445,0.3454459011554718,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9397026896476746,0.3150000274181366,0.2984170019626617,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8383549451828003,0.2260285764932632,0.1587570905685424,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8808739185333252,0.2631500363349914,0.2499198168516159,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.70533287525177,0.1321264505386352,0.5998142957687378,284.9393310546875,284.95001220703125,301.7953186035156,296.77685546875,299.4120178222656,297.2626037597656,284.9242858886719,1.0,0.3714865744113922,1.0,1.0,0.7117301225662231,1.0,-1.9833190441131592,0.9381820559501648,1.0451370477676392,0.4823345839977264,0.9390856027603148,0.9390856027603148,0.0,61.03593063354492,67.0,51847.1875,0.0,648.9802856445312,1.0,280.0989990234375,283.5567932128906,299.8105163574219,303.2490539550781,293.1499938964844,293.1499938964844,280.04998779296875,30818.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754985511302948,1.0,0.0,0.0,3.602170705795288,3.6021933555603027,8.658085448587372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.2041015625,0.0,1442.342529296875,1895.4371337890625,0.0,2068.736083984375,0.8882988691329956,1.0,0.0,3.0,1.0,0.0
17666160,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.4251695573329925,0.3480072021484375,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9384296536445618,0.3160933554172516,0.2995688617229461,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8369168043136597,0.2263458222150802,0.1590610742568969,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8792307376861572,0.2635341882705688,0.2503951489925384,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7036467790603638,0.132124975323677,0.6001731157302856,284.8927917480469,284.95001220703125,301.8257751464844,296.793212890625,299.42498779296875,297.259765625,284.8933410644531,1.0,0.3728829622268677,1.0,1.0,0.7120262384414673,1.0,-1.9891451597213743,0.9409559965133668,1.0481891632080078,0.4838210344314575,0.8936439156532288,0.8936439156532288,0.0,61.70824432373047,55.0,51990.9921875,0.0,655.7811279296875,1.0,280.0575866699219,283.5262145996094,299.8209533691406,303.23248291015625,293.1499938964844,293.1499938964844,279.75,34642.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577552199363708,1.0,0.0,0.0,3.582622528076172,3.5826456546783447,8.564369977648312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2001953125,0.0,1449.5257568359375,1895.4371337890625,0.0,2092.912353515625,0.8885077834129333,1.0,0.0,3.0,1.0,0.0
