time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.9990000128746032,0.423351377248764,0.3413805961608886,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.947431743144989,0.3179760873317718,0.3013636767864227,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8424260020256042,0.2266939282417297,0.1593179702758789,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8855715394020081,0.263996958732605,0.2508575022220611,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.7079903483390808,0.1318772286176681,0.5991322994232178,284.7868347167969,284.95001220703125,301.8886108398437,296.8275451660156,299.4498291015625,297.2521667480469,284.7943420410156,1.0,0.3702183663845062,1.0,1.0,0.7126185297966003,1.0,-1.982974886894226,0.93759423494339,1.045380711555481,0.4820058047771454,0.727563738822937,0.727563738822937,0.0,60.20578002929688,58.0,52220.26953125,0.0,645.9041137695312,1.0,279.7587585449219,283.4273681640625,299.8428039550781,303.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,56721.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637435793876648,1.0,0.0,0.0,3.395447969436645,3.3954732418060303,7.692853500884667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.67041015625,0.0,1412.211181640625,1895.4371337890625,0.0,2145.48779296875,0.8755456209182739,1.0,0.0,3.0,1.0,0.0
17666280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.9990000128746032,0.423351377248764,0.3413805961608886,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.947431743144989,0.3179760873317718,0.3013636767864227,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8424260020256042,0.2266939282417297,0.1593179702758789,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8855715394020081,0.263996958732605,0.2508575022220611,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.7079903483390808,0.1318772286176681,0.5991322994232178,284.7868347167969,284.95001220703125,301.8886108398437,296.8275451660156,299.4498291015625,297.2521667480469,284.7943420410156,1.0,0.3702183663845062,1.0,1.0,0.7126185297966003,1.0,-1.982974886894226,0.93759423494339,1.045380711555481,0.4820058047771454,0.727563738822937,0.727563738822937,0.0,60.20578002929688,58.0,52220.26953125,0.0,645.9041137695312,1.0,279.7587585449219,283.4273681640625,299.8428039550781,303.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,56721.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637435793876648,1.0,0.0,0.0,3.395447969436645,3.3954732418060303,7.692853500884667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.67041015625,0.0,1412.211181640625,1895.4371337890625,0.0,2145.48779296875,0.8755456209182739,1.0,0.0,3.0,1.0,0.0
17666340,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.4249760210514068,0.3370627760887146,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9545851349830629,0.320819228887558,0.3037183880805969,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8468543291091919,0.2278524339199066,0.1599165499210357,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8905364871025085,0.2652541100978851,0.2517604529857635,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7110857367515564,0.1320616751909256,0.5990753769874573,284.9677429199219,284.95001220703125,301.9537048339844,296.86383056640625,299.48321533203125,297.2579345703125,284.9695739746094,1.0,0.3696209192276001,1.0,1.0,0.7132108211517334,1.0,-1.9823390245437624,0.9370632767677308,1.0452756881713867,0.4814406335353851,0.8198704719543457,0.8198704719543457,0.0,59.31614685058594,76.0,51624.8359375,0.0,642.41357421875,1.0,280.0405578613281,283.6065979003906,299.82427978515625,303.1480712890625,293.1499938964844,293.1499938964844,280.3500061035156,41317.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514250874519348,1.0,0.0,0.0,3.456804752349853,3.4568278789520264,7.973389983817469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2939453125,0.0,1366.3447265625,1895.4371337890625,0.0,2037.7928466796875,0.8690330982208252,1.0,0.0,3.0,1.0,0.0
17666400,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.4249760210514068,0.3370627760887146,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9545851349830629,0.320819228887558,0.3037183880805969,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8468543291091919,0.2278524339199066,0.1599165499210357,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8905364871025085,0.2652541100978851,0.2517604529857635,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7110857367515564,0.1320616751909256,0.5990753769874573,284.9677429199219,284.95001220703125,301.9537048339844,296.86383056640625,299.48321533203125,297.2579345703125,284.9695739746094,1.0,0.3696209192276001,1.0,1.0,0.7132108211517334,1.0,-1.9823390245437624,0.9370632767677308,1.0452756881713867,0.4814406335353851,0.8198704719543457,0.8198704719543457,0.0,59.31614685058594,76.0,51624.8359375,0.0,642.41357421875,1.0,280.0405578613281,283.6065979003906,299.82427978515625,303.1480712890625,293.1499938964844,293.1499938964844,280.3500061035156,41317.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514250874519348,1.0,0.0,0.0,3.456804752349853,3.4568278789520264,7.973389983817469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2939453125,0.0,1366.3447265625,1895.4371337890625,0.0,2037.7928466796875,0.8690330982208252,1.0,0.0,3.0,1.0,0.0
17666460,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.9990000128746032,0.4259592890739441,0.3492254614830017,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9459535479545592,0.3243755996227264,0.3070041239261627,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8393922448158264,0.229632556438446,0.1611266881227493,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8818848133087158,0.2671574354171753,0.2535061240196228,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.7035282850265503,0.1327212750911712,0.6019868850708008,285.16455078125,284.95001220703125,302.02069091796875,296.9017333984375,299.5220031738281,297.2689819335937,285.1683959960937,1.0,0.3764138221740722,1.0,1.0,0.7136268019676208,1.0,-2.007913827896118,0.9496685266494752,1.058245301246643,0.4881486892700195,1.0,1.0,0.0,62.42602157592773,79.0,51492.71875,0.0,672.9925537109375,1.0,280.3412475585937,283.80322265625,299.8752746582031,303.1636962890625,293.1499938964844,293.1499938964844,280.04998779296875,28479.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434043288230896,1.0,0.0,0.0,3.5504848957061768,3.550506591796875,8.411406611230632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8330078125,0.0,1370.5098876953125,1895.4371337890625,0.0,1968.66650390625,0.874007523059845,1.0,0.0,3.0,1.0,0.0
17666520,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.9990000128746032,0.4259592890739441,0.3492254614830017,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9459535479545592,0.3243755996227264,0.3070041239261627,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8393922448158264,0.229632556438446,0.1611266881227493,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8818848133087158,0.2671574354171753,0.2535061240196228,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.7035282850265503,0.1327212750911712,0.6019868850708008,285.16455078125,284.95001220703125,302.02069091796875,296.9017333984375,299.5220031738281,297.2689819335937,285.1683959960937,1.0,0.3764138221740722,1.0,1.0,0.7136268019676208,1.0,-2.007913827896118,0.9496685266494752,1.058245301246643,0.4881486892700195,1.0,1.0,0.0,62.42602157592773,79.0,51492.71875,0.0,672.9925537109375,1.0,280.3412475585937,283.80322265625,299.8752746582031,303.1636962890625,293.1499938964844,293.1499938964844,280.04998779296875,28479.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434043288230896,1.0,0.0,0.0,3.5504848957061768,3.550506591796875,8.411406611230632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8330078125,0.0,1370.5098876953125,1895.4371337890625,0.0,1968.66650390625,0.874007523059845,1.0,0.0,3.0,1.0,0.0
17666580,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.4221607446670532,0.3624745309352875,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9362415075302124,0.3272900879383087,0.3101369440555572,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.831471860408783,0.2308620065450668,0.1622437834739685,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8727339506149292,0.2685362100601196,0.2551543712615967,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6955142617225647,0.1331160813570022,0.604952335357666,285.0098571777344,284.95001220703125,302.0892028808594,296.9408874511719,299.5550231933594,297.2679443359375,285.0091552734375,1.0,0.3827956020832062,1.0,1.0,0.7140428423881531,1.0,-2.0344789028167725,0.9626936316490172,1.0717853307724,0.4954508543014526,0.9980932474136353,0.9980932474136353,0.0,65.90507507324219,82.0,53140.45703125,0.0,706.3697509765625,1.0,280.05859375,283.6138610839844,299.9825439453125,303.4561462402344,293.1499938964844,293.1499938964844,279.75,28961.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560247182846069,1.0,0.0,0.0,3.574573516845703,3.5745954513549805,8.52592961564369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9169921875,0.0,1399.2857666015625,1895.4371337890625,0.0,2077.796630859375,0.879989504814148,1.0,0.0,3.0,1.0,0.0
17666640,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.4221607446670532,0.3624745309352875,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9362415075302124,0.3272900879383087,0.3101369440555572,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.831471860408783,0.2308620065450668,0.1622437834739685,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8727339506149292,0.2685362100601196,0.2551543712615967,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6955142617225647,0.1331160813570022,0.604952335357666,285.0098571777344,284.95001220703125,302.0892028808594,296.9408874511719,299.5550231933594,297.2679443359375,285.0091552734375,1.0,0.3827956020832062,1.0,1.0,0.7140428423881531,1.0,-2.0344789028167725,0.9626936316490172,1.0717853307724,0.4954508543014526,0.9980932474136353,0.9980932474136353,0.0,65.90507507324219,82.0,53140.45703125,0.0,706.3697509765625,1.0,280.05859375,283.6138610839844,299.9825439453125,303.4561462402344,293.1499938964844,293.1499938964844,279.75,28961.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560247182846069,1.0,0.0,0.0,3.574573516845703,3.5745954513549805,8.52592961564369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9169921875,0.0,1399.2857666015625,1895.4371337890625,0.0,2077.796630859375,0.879989504814148,1.0,0.0,3.0,1.0,0.0
17666700,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.4189126491546631,0.3694470524787903,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9307560324668884,0.3283992707729339,0.3113495707511902,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.827083945274353,0.2311679273843765,0.162572294473648,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8677524924278259,0.268912136554718,0.2556670606136322,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6910141706466675,0.1330818682909011,0.605448842048645,284.8824462890625,284.95001220703125,302.1239013671875,296.9608154296875,299.5696105957031,297.2635498046875,284.8691101074219,1.0,0.385877400636673,1.0,1.0,0.7142508625984192,1.0,-2.045916795730591,0.9682970643043518,1.0776196718215942,0.4985600411891937,0.915804922580719,0.915804922580719,0.0,67.714599609375,82.0,54301.76171875,0.0,722.074951171875,1.0,279.8021545410156,283.45233154296875,300.0241394042969,303.6426086425781,293.1499938964844,293.1499938964844,279.75,31295.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635490298271179,1.0,0.0,0.0,3.571969747543335,3.5719923973083496,8.513514444530301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4453125,0.0,1413.6295166015625,1895.4371337890625,0.0,2143.77294921875,0.8820245265960693,1.0,0.0,3.0,1.0,0.0
17666760,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.998424768447876,0.4149636030197143,0.3752973973751068,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.923831820487976,0.3293376266956329,0.3123597502708435,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8216401934623718,0.2313136756420135,0.162765771150589,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8616742491722107,0.2691211402416229,0.25599205493927,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6854287981987,0.1328864842653274,0.6052271127700806,284.8509216308594,284.95001220703125,302.1591186523437,296.9811096191406,299.5830078125,297.25738525390625,284.8531494140625,1.0,0.3888229429721832,1.0,1.0,0.7148734927177429,1.0,-2.05475115776062,0.9724094271659852,1.0823417901992798,0.5008971095085144,0.8635114431381226,0.8635114431381226,0.0,69.80450439453125,85.0,54483.5546875,0.0,736.6535034179688,1.0,279.7603759765625,283.4350891113281,300.0174255371094,303.5932922363281,293.1499938964844,293.1499938964844,280.04998779296875,36471.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660329341888428,1.0,0.0,0.0,3.540758848190308,3.5407819747924805,8.365386179320922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.15234375,0.0,1418.4163818359375,1895.4371337890625,0.0,2165.69287109375,0.8813547492027283,1.0,0.0,3.0,1.0,0.0
17666820,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.978965938091278,0.4110395312309265,0.3707990944385528,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.905510425567627,0.3320241570472717,0.3148386478424072,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8067106008529663,0.2322818636894226,0.163436010479927,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8458433747291565,0.2702035903930664,0.2570079863071441,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6707090735435486,0.1327258944511413,0.6050858497619629,285.02996826171875,284.95001220703125,302.2292175292969,297.0216064453125,299.61529541015625,297.2577819824219,285.0308837890625,1.0,0.3934410810470581,1.0,1.0,0.7161042094230652,1.0,-2.053954839706421,0.9714943170547484,1.0824605226516724,0.5001472234725952,0.9906619787216188,0.9906619787216188,0.0,75.27616882324219,88.0,53803.578125,0.0,755.2059936523438,1.0,280.0423278808594,283.6201171875,299.99737548828125,303.4591369628906,293.1499938964844,293.1499938964844,279.75,29851.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572890520095825,1.0,0.0,0.0,3.5929200649261475,3.592942476272583,8.613673116997234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.5556640625,0.0,1425.3021240234375,1895.4371337890625,0.0,2088.8369140625,0.8852315545082092,1.0,0.0,3.0,1.0,0.0
17666880,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.978965938091278,0.4110395312309265,0.3707990944385528,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.905510425567627,0.3320241570472717,0.3148386478424072,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8067106008529663,0.2322818636894226,0.163436010479927,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8458433747291565,0.2702035903930664,0.2570079863071441,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6707090735435486,0.1327258944511413,0.6050858497619629,285.02996826171875,284.95001220703125,302.2292175292969,297.0216064453125,299.61529541015625,297.2577819824219,285.0308837890625,1.0,0.3934410810470581,1.0,1.0,0.7161042094230652,1.0,-2.053954839706421,0.9714943170547484,1.0824605226516724,0.5001472234725952,0.9906619787216188,0.9906619787216188,0.0,75.27616882324219,88.0,53803.578125,0.0,755.2059936523438,1.0,280.0423278808594,283.6201171875,299.99737548828125,303.4591369628906,293.1499938964844,293.1499938964844,279.75,29851.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572890520095825,1.0,0.0,0.0,3.5929200649261475,3.592942476272583,8.613673116997234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.5556640625,0.0,1425.3021240234375,1895.4371337890625,0.0,2088.8369140625,0.8852315545082092,1.0,0.0,3.0,1.0,0.0
17666940,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9637992978096008,0.4082876443862915,0.368618756532669,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8947616219520569,0.3343440592288971,0.3174182176589966,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.796205997467041,0.2329532951116562,0.1641693115234375,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8356409668922424,0.2710015773773193,0.2581178247928619,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6608782410621643,0.1324956268072128,0.6052491068840027,284.85870361328125,284.95001220703125,302.29998779296875,297.0625305175781,299.64654541015625,297.2554931640625,284.8595886230469,1.0,0.3975352644920349,1.0,1.0,0.7173397541046143,1.0,-2.056847095489502,0.9724067449569702,1.0844403505325315,0.5004733800888062,0.8600196242332458,0.8600196242332458,0.0,79.62079620361328,91.0,54751.4296875,0.0,772.8772583007812,1.0,279.75750732421875,283.4335327148437,300.083984375,303.674072265625,293.1499938964844,293.1499938964844,280.04998779296875,37093.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652114629745483,1.0,0.0,0.0,3.5592715740203857,3.5592949390411377,8.453091595583828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7958984375,0.0,1442.533447265625,1895.4371337890625,0.0,2158.43603515625,0.8862277865409851,1.0,0.0,3.0,1.0,0.0
17667000,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9637992978096008,0.4082876443862915,0.368618756532669,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8947616219520569,0.3343440592288971,0.3174182176589966,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.796205997467041,0.2329532951116562,0.1641693115234375,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8356409668922424,0.2710015773773193,0.2581178247928619,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6608782410621643,0.1324956268072128,0.6052491068840027,284.85870361328125,284.95001220703125,302.29998779296875,297.0625305175781,299.64654541015625,297.2554931640625,284.8595886230469,1.0,0.3975352644920349,1.0,1.0,0.7173397541046143,1.0,-2.056847095489502,0.9724067449569702,1.0844403505325315,0.5004733800888062,0.8600196242332458,0.8600196242332458,0.0,79.62079620361328,91.0,54751.4296875,0.0,772.8772583007812,1.0,279.75750732421875,283.4335327148437,300.083984375,303.674072265625,293.1499938964844,293.1499938964844,280.04998779296875,37093.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652114629745483,1.0,0.0,0.0,3.5592715740203857,3.5592949390411377,8.453091595583828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7958984375,0.0,1442.533447265625,1895.4371337890625,0.0,2158.43603515625,0.8862277865409851,1.0,0.0,3.0,1.0,0.0
17667060,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.950853943824768,0.4069922268390655,0.3671052753925323,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8868024945259094,0.3371750116348266,0.3199676275253296,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7881059050559998,0.2340335994958877,0.164868876338005,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8278834223747253,0.2721974849700928,0.2591747641563415,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6533182859420776,0.1325013637542724,0.6053504347801208,285.04119873046875,284.95001220703125,302.3707580566406,297.10333251953125,299.681396484375,297.2587890625,285.0423583984375,1.0,0.4011984765529632,1.0,1.0,0.7180737853050232,1.0,-2.060317039489746,0.9738320112228394,1.0864851474761963,0.5010867118835449,0.9950007200241088,0.9950007200241088,0.0,83.37882995605469,94.0,54132.1796875,0.0,789.0431518554688,1.0,280.0424499511719,283.6227111816406,300.07672119140625,303.5558776855469,293.1499938964844,293.1499938964844,279.75,30038.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561880946159363,1.0,0.0,0.0,3.612240076065064,3.612262725830078,8.706558105586737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.302734375,0.0,1447.4180908203125,1895.4371337890625,0.0,2079.22216796875,0.8898127675056458,1.0,0.0,3.0,1.0,0.0
17667120,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.950853943824768,0.4069922268390655,0.3671052753925323,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8868024945259094,0.3371750116348266,0.3199676275253296,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7881059050559998,0.2340335994958877,0.164868876338005,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8278834223747253,0.2721974849700928,0.2591747641563415,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6533182859420776,0.1325013637542724,0.6053504347801208,285.04119873046875,284.95001220703125,302.3707580566406,297.10333251953125,299.681396484375,297.2587890625,285.0423583984375,1.0,0.4011984765529632,1.0,1.0,0.7180737853050232,1.0,-2.060317039489746,0.9738320112228394,1.0864851474761963,0.5010867118835449,0.9950007200241088,0.9950007200241088,0.0,83.37882995605469,94.0,54132.1796875,0.0,789.0431518554688,1.0,280.0424499511719,283.6227111816406,300.07672119140625,303.5558776855469,293.1499938964844,293.1499938964844,279.75,30038.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561880946159363,1.0,0.0,0.0,3.612240076065064,3.612262725830078,8.706558105586737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.302734375,0.0,1447.4180908203125,1895.4371337890625,0.0,2079.22216796875,0.8898127675056458,1.0,0.0,3.0,1.0,0.0
17667180,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.939301609992981,0.4049417376518249,0.3657878339290619,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8805596828460693,0.3395931720733642,0.3226142227649688,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7815844416618347,0.2347846329212188,0.1656365841627121,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8216014504432678,0.2730734348297119,0.2603300511837005,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6473472714424133,0.1324373632669448,0.6061217784881592,284.8704528808594,284.95001220703125,302.441162109375,297.14373779296875,299.7134704589844,297.2572631835937,284.87109375,1.0,0.4047258794307709,1.0,1.0,0.7188077569007874,1.0,-2.0651535987854004,0.9759209156036376,1.0892326831817627,0.5021836757659912,0.872715950012207,0.872715950012207,0.0,86.8277587890625,97.0,55159.71484375,0.0,805.3671875,1.0,279.75732421875,283.4345703125,300.1665344238281,303.7813720703125,293.1499938964844,293.1499938964844,280.04998779296875,36430.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764464259147644,1.0,0.0,0.0,3.5849924087524414,3.5850157737731934,8.575703986934968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7724609375,0.0,1465.2044677734375,1895.4371337890625,0.0,2151.841796875,0.8911682367324829,1.0,0.0,3.0,1.0,0.0
17667240,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.939301609992981,0.4049417376518249,0.3657878339290619,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8805596828460693,0.3395931720733642,0.3226142227649688,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7815844416618347,0.2347846329212188,0.1656365841627121,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8216014504432678,0.2730734348297119,0.2603300511837005,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6473472714424133,0.1324373632669448,0.6061217784881592,284.8704528808594,284.95001220703125,302.441162109375,297.14373779296875,299.7134704589844,297.2572631835937,284.87109375,1.0,0.4047258794307709,1.0,1.0,0.7188077569007874,1.0,-2.0651535987854004,0.9759209156036376,1.0892326831817627,0.5021836757659912,0.872715950012207,0.872715950012207,0.0,86.8277587890625,97.0,55159.71484375,0.0,805.3671875,1.0,279.75732421875,283.4345703125,300.1665344238281,303.7813720703125,293.1499938964844,293.1499938964844,280.04998779296875,36430.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764464259147644,1.0,0.0,0.0,3.5849924087524414,3.5850157737731934,8.575703986934968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7724609375,0.0,1465.2044677734375,1895.4371337890625,0.0,2151.841796875,0.8911682367324829,1.0,0.0,3.0,1.0,0.0
17667300,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9331470727920532,0.4041671752929687,0.3648901879787445,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8772652745246887,0.3408960998058319,0.3237602710723877,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.778144359588623,0.235227346420288,0.1659068614244461,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8182686567306519,0.2735718786716461,0.2607509791851043,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6442696452140808,0.13242207467556,0.606112539768219,285.0057983398437,284.95001220703125,302.4761047363281,297.1636657714844,299.7297668457031,297.2572326660156,285.0194702148437,1.0,0.4063694775104522,1.0,1.0,0.7191748023033142,1.0,-2.066268920898437,0.976327657699585,1.089941143989563,0.5023303627967834,0.955052137374878,0.955052137374878,0.0,88.60323333740234,97.0,54445.25390625,0.0,812.5921630859375,1.0,280.0006408691406,283.5945129394531,300.1310729980469,303.5921630859375,293.1499938964844,293.1499938964844,280.04998779296875,33181.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582217454910278,1.0,0.0,0.0,3.605086326599121,3.605109453201294,8.672107583151956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.2080078125,0.0,1462.943603515625,1895.4371337890625,0.0,2096.993408203125,0.8921183943748474,1.0,0.0,3.0,1.0,0.0
17667360,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9286503791809082,0.4038709998130798,0.3645209670066833,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8752086162567139,0.3424946665763855,0.3252121210098266,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7758579850196838,0.2359205335378646,0.166362002491951,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8159816265106201,0.274321585893631,0.2614190578460693,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6420981287956238,0.1325585395097732,0.6066988706588745,285.05450439453125,284.95001220703125,302.51080322265625,297.1833801269531,299.7479858398437,297.26080322265625,285.05596923828125,1.0,0.4080518782138824,1.0,1.0,0.7195429801940918,1.0,-2.069619417190552,0.9778481125831604,1.0917712450027466,0.5030920505523682,1.0,1.0,0.0,90.09324645996094,100.0,54548.6484375,0.0,820.7938842773438,1.0,280.0426330566406,283.6260070800781,300.15869140625,303.6646728515625,293.1499938964844,293.1499938964844,279.75,29899.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558885812759399,1.0,0.0,0.0,3.6363813877105713,3.636404275894165,8.823322446005477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.904296875,0.0,1472.591796875,1895.4371337890625,0.0,2076.608642578125,0.8950881958007812,1.0,0.0,3.0,1.0,0.0
17667420,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.918948531150818,0.4019416868686676,0.36331507563591,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8706443309783936,0.344950258731842,0.3278923034667969,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7708965539932251,0.2367075085639953,0.1671504974365234,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8109492063522339,0.2752304673194885,0.2625995278358459,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6376163959503174,0.1325705200433731,0.6077985167503357,284.8817138671875,284.95001220703125,302.5793151855469,297.2218933105469,299.7791748046875,297.2592163085937,284.8813171386719,1.0,0.4113756418228149,1.0,1.0,0.7202794551849365,1.0,-2.075079917907715,0.9802471399307252,1.0948327779769895,0.5043711066246033,0.8956478238105774,0.8956478238105774,0.0,93.2612533569336,103.0,55634.1171875,0.0,836.82470703125,1.0,279.7581481933594,283.4329528808594,300.2452392578125,303.8907165527344,293.1499938964844,293.1499938964844,279.45001220703125,35062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643383741378784,1.0,0.0,0.0,3.619379997253418,3.619403600692749,8.741010901758273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.2734375,0.0,1492.414306640625,1895.4371337890625,0.0,2150.7314453125,0.8972265124320984,1.0,0.0,3.0,1.0,0.0
17667480,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.918948531150818,0.4019416868686676,0.36331507563591,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8706443309783936,0.344950258731842,0.3278923034667969,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7708965539932251,0.2367075085639953,0.1671504974365234,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8109492063522339,0.2752304673194885,0.2625995278358459,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6376163959503174,0.1325705200433731,0.6077985167503357,284.8817138671875,284.95001220703125,302.5793151855469,297.2218933105469,299.7791748046875,297.2592163085937,284.8813171386719,1.0,0.4113756418228149,1.0,1.0,0.7202794551849365,1.0,-2.075079917907715,0.9802471399307252,1.0948327779769895,0.5043711066246033,0.8956478238105774,0.8956478238105774,0.0,93.2612533569336,103.0,55634.1171875,0.0,836.82470703125,1.0,279.7581481933594,283.4329528808594,300.2452392578125,303.8907165527344,293.1499938964844,293.1499938964844,279.45001220703125,35062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643383741378784,1.0,0.0,0.0,3.619379997253418,3.619403600692749,8.741010901758273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.2734375,0.0,1492.414306640625,1895.4371337890625,0.0,2150.7314453125,0.8972265124320984,1.0,0.0,3.0,1.0,0.0
17667540,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9076298475265504,0.3992770910263061,0.3611011207103729,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.864587128162384,0.3468177914619446,0.3298526108264923,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7645269632339478,0.2369894385337829,0.1674926728010177,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8042604327201843,0.2756135463714599,0.2631643414497375,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.632053554058075,0.1322328448295593,0.6072185039520264,284.79058837890625,284.95001220703125,302.64630126953125,297.2590026855469,299.8060302734375,297.2513122558594,284.7984619140625,1.0,0.4143771827220917,1.0,1.0,0.7210158705711365,1.0,-2.075169801712036,0.9799824357032776,1.095187425613403,0.5041317939758301,0.7338906526565552,0.7338906526565552,0.0,96.86219787597656,106.0,55960.203125,0.0,849.63037109375,1.0,279.45849609375,283.3474426269531,300.2704772949219,303.9539489746094,293.1499938964844,293.1499938964844,279.75,56793.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693698406219482,1.0,0.0,0.0,3.4328737258911133,3.432899475097656,7.863374662520073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.046875,0.0,1451.078857421875,1895.4371337890625,0.0,2195.24462890625,0.8836610317230225,1.0,0.0,3.0,1.0,0.0
17667600,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9076298475265504,0.3992770910263061,0.3611011207103729,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.864587128162384,0.3468177914619446,0.3298526108264923,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7645269632339478,0.2369894385337829,0.1674926728010177,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8042604327201843,0.2756135463714599,0.2631643414497375,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.632053554058075,0.1322328448295593,0.6072185039520264,284.79058837890625,284.95001220703125,302.64630126953125,297.2590026855469,299.8060302734375,297.2513122558594,284.7984619140625,1.0,0.4143771827220917,1.0,1.0,0.7210158705711365,1.0,-2.075169801712036,0.9799824357032776,1.095187425613403,0.5041317939758301,0.7338906526565552,0.7338906526565552,0.0,96.86219787597656,106.0,55960.203125,0.0,849.63037109375,1.0,279.45849609375,283.3474426269531,300.2704772949219,303.9539489746094,293.1499938964844,293.1499938964844,279.75,56793.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693698406219482,1.0,0.0,0.0,3.4328737258911133,3.432899475097656,7.863374662520073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.046875,0.0,1451.078857421875,1895.4371337890625,0.0,2195.24462890625,0.8836610317230225,1.0,0.0,3.0,1.0,0.0
17667660,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9002518653869629,0.3984288871288299,0.3600093722343445,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8609948754310608,0.3497269749641418,0.3324082493782043,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7604559063911438,0.2381352633237838,0.168188989162445,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7997558116912842,0.2768479883670807,0.2641890347003937,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6281353831291199,0.1323225498199463,0.6074671149253845,284.973388671875,284.95001220703125,302.7113952636719,297.2943725585937,299.8387145996094,297.2555847167969,284.9755249023437,1.0,0.4173484444618225,1.0,1.0,0.7217773199081421,1.0,-2.07928729057312,0.9817323088645936,1.0975549221038818,0.5049270391464233,0.831004798412323,0.831004798412323,0.0,99.81881713867188,109.0,55473.66015625,0.0,863.8116455078125,1.0,279.7409362792969,283.5267944335937,300.2612609863281,303.8273010253906,293.1499938964844,293.1499938964844,280.04998779296875,40858.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585930824279785,1.0,0.0,0.0,3.498930692672729,3.4989542961120605,8.168908038896916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.8544921875,0.0,1406.348876953125,1895.4371337890625,0.0,2100.243896484375,0.8777154088020325,1.0,0.0,3.0,1.0,0.0
17667720,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9002518653869629,0.3984288871288299,0.3600093722343445,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8609948754310608,0.3497269749641418,0.3324082493782043,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7604559063911438,0.2381352633237838,0.168188989162445,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7997558116912842,0.2768479883670807,0.2641890347003937,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6281353831291199,0.1323225498199463,0.6074671149253845,284.973388671875,284.95001220703125,302.7113952636719,297.2943725585937,299.8387145996094,297.2555847167969,284.9755249023437,1.0,0.4173484444618225,1.0,1.0,0.7217773199081421,1.0,-2.07928729057312,0.9817323088645936,1.0975549221038818,0.5049270391464233,0.831004798412323,0.831004798412323,0.0,99.81881713867188,109.0,55473.66015625,0.0,863.8116455078125,1.0,279.7409362792969,283.5267944335937,300.2612609863281,303.8273010253906,293.1499938964844,293.1499938964844,280.04998779296875,40858.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585930824279785,1.0,0.0,0.0,3.498930692672729,3.4989542961120605,8.168908038896916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.8544921875,0.0,1406.348876953125,1895.4371337890625,0.0,2100.243896484375,0.8777154088020325,1.0,0.0,3.0,1.0,0.0
17667780,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8955015540122986,0.3983842134475708,0.3598999977111816,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8595086336135864,0.3532726466655731,0.3356987833976745,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.7584201693534851,0.2398484498262405,0.1693588346242904,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7973617315292358,0.2786760330200195,0.2658725380897522,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.6259170174598694,0.1328489035367965,0.6097726225852966,285.1517944335937,284.95001220703125,302.77423095703125,297.3276062011719,299.8740539550781,297.26629638671875,285.1533508300781,1.0,0.420610636472702,1.0,1.0,0.7225387692451477,1.0,-2.0893003940582275,0.9864075183868408,1.1028928756713867,0.5073930025100708,1.0,1.0,0.0,102.28128814697266,112.0,55033.4140625,0.0,881.6959838867188,1.0,280.0416564941406,283.7078857421875,300.30596923828125,303.8312072753906,293.1499938964844,293.1499938964844,279.75,29001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751836359500885,1.0,0.0,0.0,3.58556866645813,3.5855908393859863,8.578461461183906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.259765625,0.0,1411.223388671875,1895.4371337890625,0.0,2041.359375,0.8825359344482422,1.0,0.0,3.0,1.0,0.0
17667840,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8955015540122986,0.3983842134475708,0.3598999977111816,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8595086336135864,0.3532726466655731,0.3356987833976745,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.7584201693534851,0.2398484498262405,0.1693588346242904,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7973617315292358,0.2786760330200195,0.2658725380897522,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.6259170174598694,0.1328489035367965,0.6097726225852966,285.1517944335937,284.95001220703125,302.77423095703125,297.3276062011719,299.8740539550781,297.26629638671875,285.1533508300781,1.0,0.420610636472702,1.0,1.0,0.7225387692451477,1.0,-2.0893003940582275,0.9864075183868408,1.1028928756713867,0.5073930025100708,1.0,1.0,0.0,102.28128814697266,112.0,55033.4140625,0.0,881.6959838867188,1.0,280.0416564941406,283.7078857421875,300.30596923828125,303.8312072753906,293.1499938964844,293.1499938964844,279.75,29001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751836359500885,1.0,0.0,0.0,3.58556866645813,3.5855908393859863,8.578461461183906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.259765625,0.0,1411.223388671875,1895.4371337890625,0.0,2041.359375,0.8825359344482422,1.0,0.0,3.0,1.0,0.0
17667900,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.89309161901474,0.3979197740554809,0.3598173856735229,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8587644696235657,0.3548195660114288,0.3373754620552063,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7574308514595032,0.2405355125665664,0.1699742972850799,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7961971759796143,0.2794320285320282,0.2667666673660278,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6249111294746399,0.133078783750534,0.6112926602363586,285.0290832519531,284.95001220703125,302.8046875,297.3433532714844,299.8897705078125,297.26885986328125,285.0141296386719,1.0,0.4223337769508362,1.0,1.0,0.7229195237159729,1.0,-2.094855785369873,0.9890086650848388,1.1058471202850342,0.5088175535202026,0.9901140928268432,0.9901140928268432,0.0,103.56513214111328,112.0,56124.6875,0.0,891.39013671875,1.0,279.7989501953125,283.5481262207031,300.3834228515625,304.09185791015625,293.1499938964844,293.1499938964844,279.75,29248.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592052221298218,1.0,0.0,0.0,3.596848964691162,3.5968711376190186,8.632521826257289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.9931640625,0.0,1425.0518798828125,1895.4371337890625,0.0,2105.60546875,0.8853495121002197,1.0,0.0,3.0,1.0,0.0
17667960,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8894556760787964,0.3968778252601623,0.3591489493846893,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8570266962051392,0.3559791445732116,0.3386781215667724,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.755527138710022,0.240901231765747,0.1703675389289856,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7940695881843567,0.2798653244972229,0.2673636376857757,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6232194900512695,0.1331299394369125,0.6121615767478943,284.9686279296875,284.95001220703125,302.8344421386719,297.35845947265625,299.90240478515625,297.2666320800781,284.9668884277344,1.0,0.4239923357963562,1.0,1.0,0.7233706712722778,1.0,-2.097853899002075,0.9903092980384828,1.1075445413589478,0.5095146894454956,0.9631373286247252,0.9631373286247252,0.0,105.16706848144533,115.0,56299.31640625,0.0,899.8881225585938,1.0,279.7577209472656,283.49951171875,300.3925170898437,304.0813903808594,293.1499938964844,293.1499938964844,279.45001220703125,30673.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626176476478577,1.0,0.0,0.0,3.59875226020813,3.598774671554565,8.641659974273352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.1923828125,0.0,1437.6002197265625,1895.4371337890625,0.0,2135.5712890625,0.8874495625495911,1.0,0.0,3.0,1.0,0.0
17668020,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.880741536617279,0.3941889405250549,0.3570337891578674,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8522623777389526,0.3577474057674408,0.3406400084495544,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7505077719688416,0.2411604970693588,0.1707528680562973,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7884957194328308,0.2802359163761139,0.2679981589317322,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.618700385093689,0.1328799724578857,0.6122238039970398,284.8103942871094,284.95001220703125,302.8916015625,297.38653564453125,299.9234313964844,297.2567749023437,284.81427001953125,1.0,0.4270426630973816,1.0,1.0,0.7242729663848877,1.0,-2.098973274230957,0.990492045879364,1.1084811687469482,0.5095162391662598,0.7982393503189087,0.7982393503189087,0.0,108.78489685058594,118.0,57006.2265625,0.0,913.8604125976562,1.0,279.45806884765625,283.3370361328125,300.4094543457031,304.16357421875,293.1499938964844,293.1499938964844,279.75,44075.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697693109512329,1.0,0.0,0.0,3.508784055709839,3.5088083744049072,8.214981903620355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.0380859375,0.0,1439.743408203125,1895.4371337890625,0.0,2198.7900390625,0.8837058544158936,1.0,0.0,3.0,1.0,0.0
