time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.880741536617279,0.3941889405250549,0.3570337891578674,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8522623777389526,0.3577474057674408,0.3406400084495544,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7505077719688416,0.2411604970693588,0.1707528680562973,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7884957194328308,0.2802359163761139,0.2679981589317322,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.618700385093689,0.1328799724578857,0.6122238039970398,284.8103942871094,284.95001220703125,302.8916015625,297.38653564453125,299.9234313964844,297.2567749023437,284.81427001953125,1.0,0.4270426630973816,1.0,1.0,0.7242729663848877,1.0,-2.098973274230957,0.990492045879364,1.1084811687469482,0.5095162391662598,0.7982393503189087,0.7982393503189087,0.0,108.78489685058594,118.0,57006.2265625,0.0,913.8604125976562,1.0,279.45806884765625,283.3370361328125,300.4094543457031,304.16357421875,293.1499938964844,293.1499938964844,279.75,44075.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697693109512329,1.0,0.0,0.0,3.508784055709839,3.5088083744049072,8.214981903620355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.0380859375,0.0,1439.743408203125,1895.4371337890625,0.0,2198.7900390625,0.8837058544158936,1.0,0.0,3.0,1.0,0.0
17668140,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.874094545841217,0.3931733071804046,0.3557479083538055,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8489887714385986,0.3604268729686737,0.3429620563983917,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7468528747558594,0.2421561777591705,0.1713388860225677,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7843310832977295,0.2813174724578857,0.2688743472099304,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6149336695671082,0.1329187005758285,0.6123281121253967,284.9940490722656,284.95001220703125,302.94537353515625,297.4114990234375,299.9488830566406,297.2579040527344,284.9950866699219,1.0,0.4299588799476623,1.0,1.0,0.7251752614974976,1.0,-2.102092981338501,0.9916970133781432,1.1103957891464231,0.5099757313728333,0.9063245058059692,0.9063245058059692,0.0,111.92316436767578,106.0,56383.91015625,0.0,928.0238647460938,1.0,279.7419738769531,283.52349853515625,300.3836669921875,304.0130615234375,293.1499938964844,293.1499938964844,279.45001220703125,34188.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601727843284607,1.0,0.0,0.0,3.5619425773620605,3.561965227127075,8.465782457278692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2841796875,0.0,1424.159423828125,1895.4371337890625,0.0,2114.08837890625,0.8834521174430847,1.0,0.0,3.0,1.0,0.0
17668200,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.874094545841217,0.3931733071804046,0.3557479083538055,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8489887714385986,0.3604268729686737,0.3429620563983917,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7468528747558594,0.2421561777591705,0.1713388860225677,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7843310832977295,0.2813174724578857,0.2688743472099304,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6149336695671082,0.1329187005758285,0.6123281121253967,284.9940490722656,284.95001220703125,302.94537353515625,297.4114990234375,299.9488830566406,297.2579040527344,284.9950866699219,1.0,0.4299588799476623,1.0,1.0,0.7251752614974976,1.0,-2.102092981338501,0.9916970133781432,1.1103957891464231,0.5099757313728333,0.9063245058059692,0.9063245058059692,0.0,111.92316436767578,106.0,56383.91015625,0.0,928.0238647460938,1.0,279.7419738769531,283.52349853515625,300.3836669921875,304.0130615234375,293.1499938964844,293.1499938964844,279.45001220703125,34188.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601727843284607,1.0,0.0,0.0,3.5619425773620605,3.561965227127075,8.465782457278692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2841796875,0.0,1424.159423828125,1895.4371337890625,0.0,2114.08837890625,0.8834521174430847,1.0,0.0,3.0,1.0,0.0
17668260,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8773298263549805,0.3914867341518402,0.3544675409793854,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8548281788825989,0.3627442419528961,0.3452564179897308,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7511269450187683,0.2429110407829284,0.1719135493040084,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.78911292552948,0.2821699976921081,0.2697422802448272,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6178438067436218,0.1329111605882644,0.6121873259544373,284.8626403808594,284.95001220703125,302.995361328125,297.4330749511719,299.9705505371094,297.25543212890625,284.8661193847656,1.0,0.4280129671096802,1.0,1.0,0.7259796857833862,1.0,-2.1048800945281982,0.9927479028701782,1.1121320724487305,0.5104939341545105,0.787327766418457,0.787327766418457,0.0,109.6209487915039,94.0,57061.1171875,0.0,922.4024047851562,1.0,279.4580383300781,283.3841247558594,300.45086669921875,304.1968994140625,293.1499938964844,293.1499938964844,279.75,45849.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674300074577332,1.0,0.0,0.0,3.471094846725464,3.471118927001953,8.039448289309803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5380859375,0.0,1413.1689453125,1895.4371337890625,0.0,2178.050537109375,0.8778092265129089,1.0,0.0,3.0,1.0,0.0
17668320,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8773298263549805,0.3914867341518402,0.3544675409793854,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8548281788825989,0.3627442419528961,0.3452564179897308,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7511269450187683,0.2429110407829284,0.1719135493040084,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.78911292552948,0.2821699976921081,0.2697422802448272,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6178438067436218,0.1329111605882644,0.6121873259544373,284.8626403808594,284.95001220703125,302.995361328125,297.4330749511719,299.9705505371094,297.25543212890625,284.8661193847656,1.0,0.4280129671096802,1.0,1.0,0.7259796857833862,1.0,-2.1048800945281982,0.9927479028701782,1.1121320724487305,0.5104939341545105,0.787327766418457,0.787327766418457,0.0,109.6209487915039,94.0,57061.1171875,0.0,922.4024047851562,1.0,279.4580383300781,283.3841247558594,300.45086669921875,304.1968994140625,293.1499938964844,293.1499938964844,279.75,45849.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674300074577332,1.0,0.0,0.0,3.471094846725464,3.471118927001953,8.039448289309803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5380859375,0.0,1413.1689453125,1895.4371337890625,0.0,2178.050537109375,0.8778092265129089,1.0,0.0,3.0,1.0,0.0
17668380,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8882492184638977,0.3908514380455017,0.3532939851284027,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8679453730583191,0.3656733632087707,0.3475175499916076,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7616694569587708,0.2441848069429397,0.1724634021520614,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8007426261901855,0.2835294306278229,0.2705681025981903,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6255123019218445,0.1331844925880432,0.6116702556610107,285.0285339355469,284.95001220703125,303.04119873046875,297.4508972167969,299.9938659667969,297.25958251953125,285.0289001464844,1.0,0.4232175648212433,1.0,1.0,0.7267841696739197,1.0,-2.107213020324707,0.9936022758483888,1.1136107444763184,0.5107846856117249,0.9120734333992004,0.9120734333992004,0.0,103.53424835205078,82.0,56477.57421875,0.0,902.7595825195312,1.0,279.7417297363281,283.5518493652344,300.4282531738281,304.06549072265625,293.1499938964844,293.1499938964844,279.45001220703125,33508.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592934966087341,1.0,0.0,0.0,3.541778802871704,3.54180121421814,8.37020593280613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.05078125,0.0,1397.9814453125,1895.4371337890625,0.0,2106.378662109375,0.8781280517578125,1.0,0.0,3.0,1.0,0.0
17668440,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8882492184638977,0.3908514380455017,0.3532939851284027,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8679453730583191,0.3656733632087707,0.3475175499916076,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7616694569587708,0.2441848069429397,0.1724634021520614,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8007426261901855,0.2835294306278229,0.2705681025981903,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6255123019218445,0.1331844925880432,0.6116702556610107,285.0285339355469,284.95001220703125,303.04119873046875,297.4508972167969,299.9938659667969,297.25958251953125,285.0289001464844,1.0,0.4232175648212433,1.0,1.0,0.7267841696739197,1.0,-2.107213020324707,0.9936022758483888,1.1136107444763184,0.5107846856117249,0.9120734333992004,0.9120734333992004,0.0,103.53424835205078,82.0,56477.57421875,0.0,902.7595825195312,1.0,279.7417297363281,283.5518493652344,300.4282531738281,304.06549072265625,293.1499938964844,293.1499938964844,279.45001220703125,33508.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592934966087341,1.0,0.0,0.0,3.541778802871704,3.54180121421814,8.37020593280613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.05078125,0.0,1397.9814453125,1895.4371337890625,0.0,2106.378662109375,0.8781280517578125,1.0,0.0,3.0,1.0,0.0
17668500,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8964490294456482,0.3902813196182251,0.3528723120689392,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.877223014831543,0.3670080304145813,0.3487653732299804,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7693251371383667,0.2447431236505508,0.1728191077709198,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8089240193367004,0.284136027097702,0.271092414855957,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6310441493988037,0.1333314925432205,0.611774742603302,284.90460205078125,284.95001220703125,303.0624389648437,297.45831298828125,300.0040588378906,297.2604064941406,284.892578125,1.0,0.4201549589633941,1.0,1.0,0.727186381816864,1.0,-2.1093897819519043,0.9945221543312072,1.1148676872253418,0.5112511515617371,0.8389601111412048,0.8389601111412048,0.0,99.5339584350586,82.0,57324.625,0.0,890.4209594726562,1.0,279.5003356933594,283.40057373046875,300.4896240234375,304.2921142578125,293.1499938964844,293.1499938964844,279.45001220703125,36642.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653530836105347,1.0,0.0,0.0,3.525851488113404,3.525874376296997,8.295094175991835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.2197265625,0.0,1404.02587890625,1895.4371337890625,0.0,2159.686767578125,0.878096878528595,1.0,0.0,3.0,1.0,0.0
17668560,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.905153512954712,0.3893393576145172,0.3519802987575531,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8872068524360657,0.3680773079395294,0.3496930003166199,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7775647640228271,0.245089516043663,0.1729903072118759,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8172134160995483,0.2845284640789032,0.2713688611984253,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6369949579238892,0.1333675980567932,0.6113401055335999,284.8823547363281,284.95001220703125,303.0824890136719,297.46466064453125,300.0118103027344,297.2579040527344,284.8846740722656,1.0,0.416669487953186,1.0,1.0,0.7275968194007874,1.0,-2.1094508171081543,0.9943875074386596,1.1150633096694946,0.5111289024353027,0.802172064781189,0.802172064781189,0.0,95.3553466796875,70.0,57204.2578125,0.0,875.4635009765625,1.0,279.45831298828125,283.3964233398437,300.4863586425781,304.2447509765625,293.1499938964844,293.1499938964844,279.75,43265.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673109769821167,1.0,0.0,0.0,3.470270872116089,3.47029447555542,8.035631822167488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9013671875,0.0,1393.9345703125,1895.4371337890625,0.0,2176.996826171875,0.874335527420044,1.0,0.0,3.0,1.0,0.0
17668620,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.931281805038452,0.3887901306152344,0.3507601320743561,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9139273762702942,0.371021419763565,0.3518371880054474,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7995095252990723,0.2464405447244644,0.1734994500875473,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.838176965713501,0.2859599590301513,0.272134929895401,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6532853245735168,0.133775919675827,0.6108282208442688,285.0432434082031,284.95001220703125,303.118896484375,297.4740295410156,300.0305480957031,297.26190185546875,285.0434265136719,1.0,0.4088955521583557,1.0,1.0,0.7284177541732788,1.0,-2.1114726066589355,0.9950881600379944,1.1163843870162964,0.5113151669502258,0.933924674987793,0.933924674987793,0.0,85.7789077758789,58.0,56588.66015625,0.0,842.89013671875,1.0,279.7417297363281,283.56103515625,300.45361328125,304.1010131835937,293.1499938964844,293.1499938964844,279.45001220703125,32001.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596588134765625,1.0,0.0,0.0,3.5404648780822754,3.540487051010132,8.363996926163964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.8447265625,0.0,1385.6673583984375,1895.4371337890625,0.0,2109.580810546875,0.876011312007904,1.0,0.0,3.0,1.0,0.0
17668680,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.931281805038452,0.3887901306152344,0.3507601320743561,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9139273762702942,0.371021419763565,0.3518371880054474,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7995095252990723,0.2464405447244644,0.1734994500875473,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.838176965713501,0.2859599590301513,0.272134929895401,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6532853245735168,0.133775919675827,0.6108282208442688,285.0432434082031,284.95001220703125,303.118896484375,297.4740295410156,300.0305480957031,297.26190185546875,285.0434265136719,1.0,0.4088955521583557,1.0,1.0,0.7284177541732788,1.0,-2.1114726066589355,0.9950881600379944,1.1163843870162964,0.5113151669502258,0.933924674987793,0.933924674987793,0.0,85.7789077758789,58.0,56588.66015625,0.0,842.89013671875,1.0,279.7417297363281,283.56103515625,300.45361328125,304.1010131835937,293.1499938964844,293.1499938964844,279.45001220703125,32001.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596588134765625,1.0,0.0,0.0,3.5404648780822754,3.540487051010132,8.363996926163964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.8447265625,0.0,1385.6673583984375,1895.4371337890625,0.0,2109.580810546875,0.876011312007904,1.0,0.0,3.0,1.0,0.0
17668740,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9652432203292848,0.3873572647571563,0.3494507074356079,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.952115833759308,0.3734065294265747,0.353927731513977,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8269757628440857,0.2473943382501602,0.1740075498819351,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8668382167816162,0.2869993448257446,0.2729034423828125,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6764402389526367,0.1340598613023758,0.610601007938385,284.8831787109375,284.95001220703125,303.1499938964844,297.4786682128906,300.0434265136719,297.2597961425781,284.8846740722656,1.0,0.4003929495811462,1.0,1.0,0.7292386293411255,1.0,-2.113675832748413,0.9958601593971252,1.117815613746643,0.5116351842880249,0.821180522441864,0.821180522441864,0.0,75.45520782470703,61.0,57360.4765625,0.0,807.7216186523438,1.0,279.4580383300781,283.39013671875,300.5025329589844,304.27392578125,293.1499938964844,293.1499938964844,279.75,40597.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680566310882568,1.0,0.0,0.0,3.485692024230957,3.485715389251709,8.107208486762829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6728515625,0.0,1390.783935546875,1895.4371337890625,0.0,2183.600830078125,0.8743093013763428,1.0,0.0,3.0,1.0,0.0
17668800,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9652432203292848,0.3873572647571563,0.3494507074356079,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.952115833759308,0.3734065294265747,0.353927731513977,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8269757628440857,0.2473943382501602,0.1740075498819351,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8668382167816162,0.2869993448257446,0.2729034423828125,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6764402389526367,0.1340598613023758,0.610601007938385,284.8831787109375,284.95001220703125,303.1499938964844,297.4786682128906,300.0434265136719,297.2597961425781,284.8846740722656,1.0,0.4003929495811462,1.0,1.0,0.7292386293411255,1.0,-2.113675832748413,0.9958601593971252,1.117815613746643,0.5116351842880249,0.821180522441864,0.821180522441864,0.0,75.45520782470703,61.0,57360.4765625,0.0,807.7216186523438,1.0,279.4580383300781,283.39013671875,300.5025329589844,304.27392578125,293.1499938964844,293.1499938964844,279.75,40597.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680566310882568,1.0,0.0,0.0,3.485692024230957,3.485715389251709,8.107208486762829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6728515625,0.0,1390.783935546875,1895.4371337890625,0.0,2183.600830078125,0.8743093013763428,1.0,0.0,3.0,1.0,0.0
17668860,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9764190316200256,0.3847726881504059,0.3470182120800018,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9670788645744324,0.3740798532962799,0.354625403881073,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.83725905418396,0.2465346455574035,0.1734883934259414,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.878680408000946,0.2861735224723816,0.2722486555576324,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6837273240089417,0.1320641487836837,0.6030200719833374,285.0260009765625,284.95001220703125,303.17742919921875,297.4800109863281,300.0456848144531,297.24285888671875,285.0245056152344,1.0,0.3955551981925964,1.0,1.0,0.7300372123718262,1.0,-2.1010851860046387,0.9892900586128236,1.1117950677871704,0.5078795552253723,0.9365668892860411,0.9365668892860411,0.0,71.32404327392578,64.0,56369.3515625,0.0,781.78173828125,1.0,279.7418518066406,283.5428771972656,300.45806884765625,304.1034240722656,293.1499938964844,293.1499938964844,279.45001220703125,31677.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602346539497375,1.0,0.0,0.0,3.544907808303833,3.544929981231689,8.385002274735598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.8447265625,0.0,1387.9530029296875,1895.4371337890625,0.0,2114.63134765625,0.8765880465507507,1.0,0.0,3.0,1.0,0.0
17668920,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9764190316200256,0.3847726881504059,0.3470182120800018,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9670788645744324,0.3740798532962799,0.354625403881073,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.83725905418396,0.2465346455574035,0.1734883934259414,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.878680408000946,0.2861735224723816,0.2722486555576324,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6837273240089417,0.1320641487836837,0.6030200719833374,285.0260009765625,284.95001220703125,303.17742919921875,297.4800109863281,300.0456848144531,297.24285888671875,285.0245056152344,1.0,0.3955551981925964,1.0,1.0,0.7300372123718262,1.0,-2.1010851860046387,0.9892900586128236,1.1117950677871704,0.5078795552253723,0.9365668892860411,0.9365668892860411,0.0,71.32404327392578,64.0,56369.3515625,0.0,781.78173828125,1.0,279.7418518066406,283.5428771972656,300.45806884765625,304.1034240722656,293.1499938964844,293.1499938964844,279.45001220703125,31677.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602346539497375,1.0,0.0,0.0,3.544907808303833,3.544929981231689,8.385002274735598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.8447265625,0.0,1387.9530029296875,1895.4371337890625,0.0,2114.63134765625,0.8765880465507507,1.0,0.0,3.0,1.0,0.0
17668980,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9792945981025696,0.3822157382965088,0.3448874950408935,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9728770852088928,0.3749847114086151,0.3555285036563873,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.840973973274231,0.2461170703172683,0.173182725906372,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8829787373542786,0.2857506871223449,0.2718375921249389,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6847106218338013,0.1305990666151046,0.5959432125091553,284.8521728515625,284.95001220703125,303.20318603515625,297.47979736328125,300.0494689941406,297.23004150390625,284.8541259765625,1.0,0.3928622007369995,1.0,1.0,0.7308357954025269,1.0,-2.090250253677368,0.9836187958717346,1.1066315174102783,0.5045323371887207,0.7964498400688171,0.7964498400688171,0.0,69.70369720458984,67.0,56721.2265625,0.0,766.582763671875,1.0,279.4580993652344,283.3694152832031,300.4959716796875,304.2357788085937,293.1499938964844,293.1499938964844,279.75,43459.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670555710792542,1.0,0.0,0.0,3.46414852142334,3.464172124862671,8.007303335944016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.33203125,0.0,1389.03076171875,1895.4371337890625,0.0,2174.73681640625,0.8731763362884521,1.0,0.0,3.0,1.0,0.0
17669040,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9792945981025696,0.3822157382965088,0.3448874950408935,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9728770852088928,0.3749847114086151,0.3555285036563873,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.840973973274231,0.2461170703172683,0.173182725906372,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8829787373542786,0.2857506871223449,0.2718375921249389,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6847106218338013,0.1305990666151046,0.5959432125091553,284.8521728515625,284.95001220703125,303.20318603515625,297.47979736328125,300.0494689941406,297.23004150390625,284.8541259765625,1.0,0.3928622007369995,1.0,1.0,0.7308357954025269,1.0,-2.090250253677368,0.9836187958717346,1.1066315174102783,0.5045323371887207,0.7964498400688171,0.7964498400688171,0.0,69.70369720458984,67.0,56721.2265625,0.0,766.582763671875,1.0,279.4580993652344,283.3694152832031,300.4959716796875,304.2357788085937,293.1499938964844,293.1499938964844,279.75,43459.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670555710792542,1.0,0.0,0.0,3.46414852142334,3.464172124862671,8.007303335944016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.33203125,0.0,1389.03076171875,1895.4371337890625,0.0,2174.73681640625,0.8731763362884521,1.0,0.0,3.0,1.0,0.0
17669100,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9789203405380248,0.3813903033733368,0.3438423871994018,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.973850429058075,0.3757479786872864,0.3560266494750976,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8413165807723999,0.2461990565061569,0.1731010973453521,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8833752274513245,0.2858166992664337,0.2717163562774658,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6839591860771179,0.1300809383392334,0.5930629968643188,284.9816589355469,284.95001220703125,303.2154541015625,297.4791564941406,300.0530700683594,297.2271728515625,284.9920959472656,1.0,0.392117828130722,1.0,1.0,0.7312350869178772,1.0,-2.0858864784240723,0.9813173413276672,1.1045690774917605,0.5031153559684753,0.8688342571258545,0.8688342571258545,0.0,69.43959045410156,67.0,55919.67578125,0.0,761.8834228515625,1.0,279.69744873046875,283.51922607421875,300.44171142578125,304.0142822265625,293.1499938964844,293.1499938964844,279.75,38318.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603855729103088,1.0,0.0,0.0,3.48565411567688,3.4856770038604736,8.107032272164361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.69921875,0.0,1374.4608154296875,1895.4371337890625,0.0,2115.95556640625,0.8718962669372559,1.0,0.0,3.0,1.0,0.0
17669160,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9792293906211852,0.3809918463230133,0.3433434963226318,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9753820300102234,0.3768334686756134,0.356924831867218,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8422477841377258,0.2465690076351165,0.1732735186815261,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8843725323677063,0.2861704528331756,0.271933913230896,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6838160157203674,0.1297744363546371,0.5912325978279114,285.0076599121094,284.95001220703125,303.2273254394531,297.4781494140625,300.05908203125,297.2284240722656,285.0075378417969,1.0,0.3917974829673767,1.0,1.0,0.7314317226409912,1.0,-2.084632396697998,0.980630099773407,1.1040022373199463,0.5026357173919678,0.9031416773796082,0.9031416773796082,0.0,69.19853210449219,70.0,55863.91796875,0.0,759.9506225585938,1.0,279.74151611328125,283.5332336425781,300.450439453125,304.0586853027344,293.1499938964844,293.1499938964844,280.04998779296875,33622.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578421831130981,1.0,0.0,0.0,3.52052640914917,3.520548820495605,8.270057492154592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7861328125,0.0,1376.681396484375,1895.4371337890625,0.0,2093.67333984375,0.8735018968582153,1.0,0.0,3.0,1.0,0.0
17669220,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.979243814945221,0.3808241486549377,0.3429866731166839,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.977685809135437,0.3795267939567566,0.3592821657657623,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.8436750173568726,0.2478108257055282,0.1740119308233261,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.8857850432395935,0.2873920202255249,0.2729090452194214,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6834745407104492,0.1296030730009079,0.5897611975669861,285.181884765625,284.95001220703125,303.25006103515625,297.4751892089844,300.0738830566406,297.2364196777344,285.1839599609375,1.0,0.3922160267829895,1.0,1.0,0.731825053691864,1.0,-2.087320804595948,0.981838583946228,1.1054823398590088,0.503150224685669,1.0,1.0,0.0,69.17760467529297,73.0,55043.76953125,0.0,762.1893920898438,1.0,280.0415344238281,283.7203674316406,300.453369140625,303.99609375,293.1499938964844,293.1499938964844,279.75,28766.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511230707168579,1.0,0.0,0.0,3.5735909938812256,3.573612928390503,8.521243444192805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.2568359375,0.0,1396.81689453125,1895.4371337890625,0.0,2035.175048828125,0.8795251846313477,1.0,0.0,3.0,1.0,0.0
17669280,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.979243814945221,0.3808241486549377,0.3429866731166839,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.977685809135437,0.3795267939567566,0.3592821657657623,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.8436750173568726,0.2478108257055282,0.1740119308233261,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.8857850432395935,0.2873920202255249,0.2729090452194214,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6834745407104492,0.1296030730009079,0.5897611975669861,285.181884765625,284.95001220703125,303.25006103515625,297.4751892089844,300.0738830566406,297.2364196777344,285.1839599609375,1.0,0.3922160267829895,1.0,1.0,0.731825053691864,1.0,-2.087320804595948,0.981838583946228,1.1054823398590088,0.503150224685669,1.0,1.0,0.0,69.17760467529297,73.0,55043.76953125,0.0,762.1893920898438,1.0,280.0415344238281,283.7203674316406,300.453369140625,303.99609375,293.1499938964844,293.1499938964844,279.75,28766.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511230707168579,1.0,0.0,0.0,3.5735909938812256,3.573612928390503,8.521243444192805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.2568359375,0.0,1396.81689453125,1895.4371337890625,0.0,2035.175048828125,0.8795251846313477,1.0,0.0,3.0,1.0,0.0
17669340,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9749380350112916,0.3794373869895935,0.3422535061836242,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9757885336875916,0.3813819289207458,0.3614220321178436,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8415106534957886,0.2485426813364029,0.1747367084026336,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8831577897071838,0.2881209254264831,0.27388596534729,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6803158521652222,0.1293547600507736,0.5893147587776184,284.9825134277344,284.95001220703125,303.2714538574219,297.4710388183594,300.0826416015625,297.2343444824219,284.9790954589844,1.0,0.3936216235160827,1.0,1.0,0.732218325138092,1.0,-2.0905230045318604,0.9832785725593568,1.1072443723678589,0.5039000511169434,0.9962013363838196,0.9962013363838196,0.0,70.27723693847656,76.0,56152.16796875,0.0,768.8623046875,1.0,279.75946044921875,283.49560546875,300.5024108886719,304.1946105957031,293.1499938964844,293.1499938964844,279.45001220703125,29166.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613665461540222,1.0,0.0,0.0,3.5968785285949707,3.5969009399414062,8.63266450323863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.462890625,0.0,1424.4815673828125,1895.4371337890625,0.0,2124.56982421875,0.885270357131958,1.0,0.0,3.0,1.0,0.0
17669400,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9749380350112916,0.3794373869895935,0.3422535061836242,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9757885336875916,0.3813819289207458,0.3614220321178436,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8415106534957886,0.2485426813364029,0.1747367084026336,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8831577897071838,0.2881209254264831,0.27388596534729,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6803158521652222,0.1293547600507736,0.5893147587776184,284.9825134277344,284.95001220703125,303.2714538574219,297.4710388183594,300.0826416015625,297.2343444824219,284.9790954589844,1.0,0.3936216235160827,1.0,1.0,0.732218325138092,1.0,-2.0905230045318604,0.9832785725593568,1.1072443723678589,0.5039000511169434,0.9962013363838196,0.9962013363838196,0.0,70.27723693847656,76.0,56152.16796875,0.0,768.8623046875,1.0,279.75946044921875,283.49560546875,300.5024108886719,304.1946105957031,293.1499938964844,293.1499938964844,279.45001220703125,29166.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613665461540222,1.0,0.0,0.0,3.5968785285949707,3.5969009399414062,8.63266450323863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.462890625,0.0,1424.4815673828125,1895.4371337890625,0.0,2124.56982421875,0.885270357131958,1.0,0.0,3.0,1.0,0.0
17669460,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9637208580970764,0.3768190443515777,0.340177446603775,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.967532992362976,0.3821865320205688,0.3624555170536041,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8339959383010864,0.2484854161739349,0.1748703867197036,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.87455815076828,0.2880188226699829,0.2740378975868225,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.6723794937133789,0.1286506503820419,0.587074339389801,284.7942810058594,284.95001220703125,303.2916564941406,297.4657897949219,300.083984375,297.2207946777344,284.7968139648437,1.0,0.3952654600143432,1.0,1.0,0.7329513430595398,1.0,-2.0869266986846924,0.981228530406952,1.1056982278823853,0.5026273727416992,0.8108404278755188,0.8108404278755188,0.0,72.7099380493164,79.0,56726.74609375,0.0,774.4013671875,1.0,279.45806884765625,283.3061218261719,300.4888916015625,304.2387084960937,293.1499938964844,293.1499938964844,279.75,41849.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685785889625549,1.0,0.0,0.0,3.5204081535339355,3.5204319953918457,8.269501563518133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6181640625,0.0,1435.926025390625,1895.4371337890625,0.0,2188.22607421875,0.8834150433540344,1.0,0.0,3.0,1.0,0.0
17669520,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9637208580970764,0.3768190443515777,0.340177446603775,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.967532992362976,0.3821865320205688,0.3624555170536041,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8339959383010864,0.2484854161739349,0.1748703867197036,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.87455815076828,0.2880188226699829,0.2740378975868225,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.6723794937133789,0.1286506503820419,0.587074339389801,284.7942810058594,284.95001220703125,303.2916564941406,297.4657897949219,300.083984375,297.2207946777344,284.7968139648437,1.0,0.3952654600143432,1.0,1.0,0.7329513430595398,1.0,-2.0869266986846924,0.981228530406952,1.1056982278823853,0.5026273727416992,0.8108404278755188,0.8108404278755188,0.0,72.7099380493164,79.0,56726.74609375,0.0,774.4013671875,1.0,279.45806884765625,283.3061218261719,300.4888916015625,304.2387084960937,293.1499938964844,293.1499938964844,279.75,41849.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685785889625549,1.0,0.0,0.0,3.5204081535339355,3.5204319953918457,8.269501563518133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6181640625,0.0,1435.926025390625,1895.4371337890625,0.0,2188.22607421875,0.8834150433540344,1.0,0.0,3.0,1.0,0.0
17669580,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.95364648103714,0.3758360743522644,0.3388859629631042,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9602717757225036,0.3839824795722961,0.3638826012611389,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8278078436851501,0.2492315620183944,0.1752436310052871,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8673771619796753,0.2886736690998077,0.2744637429714203,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6654953360557556,0.1282667964696884,0.585118293762207,284.9724426269531,284.95001220703125,303.310791015625,297.45953369140625,300.0917663574219,297.21990966796875,284.9730529785156,1.0,0.3971549868583679,1.0,1.0,0.7336844205856323,1.0,-2.085693359375,0.9803736209869384,1.105319619178772,0.5019091963768005,0.9020137190818788,0.9020137190818788,0.0,75.04737091064453,82.0,55881.03125,0.0,781.6382446289062,1.0,279.7420349121094,283.4920654296875,300.4310913085937,304.04107666015625,293.1499938964844,293.1499938964844,280.04998779296875,34315.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588897347450256,1.0,0.0,0.0,3.560043334960937,3.5600662231445312,8.456757427666162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5908203125,0.0,1423.0753173828125,1895.4371337890625,0.0,2102.841552734375,0.8831666707992554,1.0,0.0,3.0,1.0,0.0
17669640,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.95364648103714,0.3758360743522644,0.3388859629631042,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9602717757225036,0.3839824795722961,0.3638826012611389,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8278078436851501,0.2492315620183944,0.1752436310052871,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8673771619796753,0.2886736690998077,0.2744637429714203,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6654953360557556,0.1282667964696884,0.585118293762207,284.9724426269531,284.95001220703125,303.310791015625,297.45953369140625,300.0917663574219,297.21990966796875,284.9730529785156,1.0,0.3971549868583679,1.0,1.0,0.7336844205856323,1.0,-2.085693359375,0.9803736209869384,1.105319619178772,0.5019091963768005,0.9020137190818788,0.9020137190818788,0.0,75.04737091064453,82.0,55881.03125,0.0,781.6382446289062,1.0,279.7420349121094,283.4920654296875,300.4310913085937,304.04107666015625,293.1499938964844,293.1499938964844,280.04998779296875,34315.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588897347450256,1.0,0.0,0.0,3.560043334960937,3.5600662231445312,8.456757427666162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5908203125,0.0,1423.0753173828125,1895.4371337890625,0.0,2102.841552734375,0.8831666707992554,1.0,0.0,3.0,1.0,0.0
17669700,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.950025200843811,0.3757840096950531,0.338743507862091,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.9579156041145324,0.3852191567420959,0.3649741411209106,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8258614540100098,0.2499001920223236,0.175667256116867,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8650481700897217,0.2892985045909881,0.274994283914566,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.6631412506103516,0.1282610148191452,0.5849806666374207,285.1031188964844,284.95001220703125,303.3199768066406,297.4560852050781,300.0977783203125,297.22332763671875,285.1163635253906,1.0,0.3983018398284912,1.0,1.0,0.7340509295463562,1.0,-2.0878119468688965,0.981299877166748,1.1065119504928589,0.502322256565094,1.0,1.0,0.0,76.04559326171875,82.0,55109.73046875,0.0,787.0321044921875,1.0,279.9977722167969,283.64776611328125,300.4093933105469,303.89990234375,293.1499938964844,293.1499938964844,280.04998779296875,30168.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532370686531067,1.0,0.0,0.0,3.592480182647705,3.5925025939941406,8.611564226157498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3837890625,0.0,1427.1632080078125,1895.4371337890625,0.0,2053.521240234375,0.8856528401374817,1.0,0.0,3.0,1.0,0.0
17669760,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.9471963047981262,0.3759795725345611,0.3388836085796356,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.95627099275589,0.3866596221923828,0.3662969470024109,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.82452392578125,0.2507489919662475,0.1762374192476272,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8633838295936584,0.2901085317134857,0.275726318359375,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6613922715187073,0.1283841878175735,0.5854446887969971,285.15594482421875,284.95001220703125,303.3289794921875,297.45245361328125,300.1050720214844,297.2292175292969,285.1583557128906,1.0,0.3996025025844574,1.0,1.0,0.7343703508377075,1.0,-2.0916879177093506,0.9831148982048036,1.108573079109192,0.5032360553741455,1.0,1.0,0.0,76.96040344238281,85.0,55107.29296875,0.0,793.68017578125,1.0,280.0416259765625,283.686767578125,300.4310607910156,303.977294921875,293.1499938964844,293.1499938964844,279.75,29375.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522180676460266,1.0,0.0,0.0,3.610532522201538,3.6105549335479736,8.698328315404069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.1796875,0.0,1440.6729736328125,1895.4371337890625,0.0,2044.6708984375,0.8885999917984009,1.0,0.0,3.0,1.0,0.0
17669820,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9383914470672609,0.3748171925544739,0.3384141623973846,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.950266182422638,0.3884783089160919,0.3684581816196441,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8198686838150024,0.2516606152057647,0.1771406978368759,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8579683303833008,0.2909465134143829,0.2768808305263519,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6564412117004395,0.1283233165740966,0.5861753821372986,284.9613952636719,284.95001220703125,303.34637451171875,297.4446105957031,300.1122436523437,297.2279357910156,284.9586181640625,1.0,0.4023851454257965,1.0,1.0,0.7350091934204102,1.0,-2.097074508666992,0.9855496883392334,1.1115249395370483,0.5045080780982971,0.9822736978530884,0.9822736978530884,0.0,79.41352844238281,88.0,56231.203125,0.0,807.1746215820312,1.0,279.7591857910156,283.4665832519531,300.47686767578125,304.1741943359375,293.1499938964844,293.1499938964844,279.45001220703125,30182.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626869678497314,1.0,0.0,0.0,3.628973484039306,3.628996372222901,8.787410479271784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.62890625,0.0,1466.6270751953125,1895.4371337890625,0.0,2136.181640625,0.8936867117881775,1.0,0.0,3.0,1.0,0.0
17669880,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9383914470672609,0.3748171925544739,0.3384141623973846,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.950266182422638,0.3884783089160919,0.3684581816196441,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8198686838150024,0.2516606152057647,0.1771406978368759,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8579683303833008,0.2909465134143829,0.2768808305263519,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6564412117004395,0.1283233165740966,0.5861753821372986,284.9613952636719,284.95001220703125,303.34637451171875,297.4446105957031,300.1122436523437,297.2279357910156,284.9586181640625,1.0,0.4023851454257965,1.0,1.0,0.7350091934204102,1.0,-2.097074508666992,0.9855496883392334,1.1115249395370483,0.5045080780982971,0.9822736978530884,0.9822736978530884,0.0,79.41352844238281,88.0,56231.203125,0.0,807.1746215820312,1.0,279.7591857910156,283.4665832519531,300.47686767578125,304.1741943359375,293.1499938964844,293.1499938964844,279.45001220703125,30182.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626869678497314,1.0,0.0,0.0,3.628973484039306,3.628996372222901,8.787410479271784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.62890625,0.0,1466.6270751953125,1895.4371337890625,0.0,2136.181640625,0.8936867117881775,1.0,0.0,3.0,1.0,0.0
