time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.92467600107193,0.3724303841590881,0.3365684449672699,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9397299289703368,0.3892579674720764,0.36949422955513,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8118271231651306,0.2517619132995605,0.1774087697267532,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8492280840873718,0.2909197509288788,0.2771391272544861,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.6488312482833862,0.1277646571397781,0.5847799777984619,284.7877197265625,284.95001220703125,303.3630676269531,297.43609619140625,300.1125183105469,297.21514892578125,284.7913818359375,1.0,0.4049616456031799,1.0,1.0,0.7356480360031128,1.0,-2.095062255859375,0.9843201637268066,1.1107420921325684,0.5037163496017456,0.796358585357666,0.796358585357666,0.0,82.76655578613281,91.0,56767.99609375,0.0,817.357177734375,1.0,279.4578552246094,283.292724609375,300.4591979980469,304.21173095703125,293.1499938964844,293.1499938964844,279.75,44597.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699300050735474,1.0,0.0,0.0,3.5340166091918945,3.534041166305542,8.333558412232378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6552734375,0.0,1470.2052001953125,1895.4371337890625,0.0,2200.216796875,0.8898429274559021,1.0,0.0,3.0,1.0,0.0
17670000,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.92467600107193,0.3724303841590881,0.3365684449672699,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9397299289703368,0.3892579674720764,0.36949422955513,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8118271231651306,0.2517619132995605,0.1774087697267532,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8492280840873718,0.2909197509288788,0.2771391272544861,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.6488312482833862,0.1277646571397781,0.5847799777984619,284.7877197265625,284.95001220703125,303.3630676269531,297.43609619140625,300.1125183105469,297.21514892578125,284.7913818359375,1.0,0.4049616456031799,1.0,1.0,0.7356480360031128,1.0,-2.095062255859375,0.9843201637268066,1.1107420921325684,0.5037163496017456,0.796358585357666,0.796358585357666,0.0,82.76655578613281,91.0,56767.99609375,0.0,817.357177734375,1.0,279.4578552246094,283.292724609375,300.4591979980469,304.21173095703125,293.1499938964844,293.1499938964844,279.75,44597.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699300050735474,1.0,0.0,0.0,3.5340166091918945,3.534041166305542,8.333558412232378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6552734375,0.0,1470.2052001953125,1895.4371337890625,0.0,2200.216796875,0.8898429274559021,1.0,0.0,3.0,1.0,0.0
17670060,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9142171144485474,0.3716773688793182,0.3355162441730499,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9316248297691344,0.3910746276378631,0.3709592223167419,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8055094480514526,0.2526900470256805,0.1779251098632812,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8426263928413391,0.2916639149188995,0.2776729166507721,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6428173184394836,0.1275093406438827,0.5835367441177368,284.9700622558594,284.95001220703125,303.37921142578125,297.4270935058594,300.1195678710937,297.21539306640625,284.9708557128906,1.0,0.4074965715408325,1.0,1.0,0.7364259362220764,1.0,-2.0953195095062256,0.9841932058334352,1.1111263036727903,0.5034101009368896,0.8885676860809326,0.8885676860809326,0.0,85.70599365234375,94.0,55953.0234375,0.0,828.0778198242188,1.0,279.7421264648437,283.4809265136719,300.3992004394531,304.0137634277344,293.1499938964844,293.1499938964844,280.04998779296875,35768.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603134512901306,1.0,0.0,0.0,3.575075387954712,3.5750985145568848,8.528323860446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5986328125,0.0,1449.703857421875,1895.4371337890625,0.0,2115.322509765625,0.8882834911346436,1.0,0.0,3.0,1.0,0.0
17670120,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9142171144485474,0.3716773688793182,0.3355162441730499,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9316248297691344,0.3910746276378631,0.3709592223167419,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8055094480514526,0.2526900470256805,0.1779251098632812,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8426263928413391,0.2916639149188995,0.2776729166507721,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6428173184394836,0.1275093406438827,0.5835367441177368,284.9700622558594,284.95001220703125,303.37921142578125,297.4270935058594,300.1195678710937,297.21539306640625,284.9708557128906,1.0,0.4074965715408325,1.0,1.0,0.7364259362220764,1.0,-2.0953195095062256,0.9841932058334352,1.1111263036727903,0.5034101009368896,0.8885676860809326,0.8885676860809326,0.0,85.70599365234375,94.0,55953.0234375,0.0,828.0778198242188,1.0,279.7421264648437,283.4809265136719,300.3992004394531,304.0137634277344,293.1499938964844,293.1499938964844,280.04998779296875,35768.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603134512901306,1.0,0.0,0.0,3.575075387954712,3.5750985145568848,8.528323860446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5986328125,0.0,1449.703857421875,1895.4371337890625,0.0,2115.322509765625,0.8882834911346436,1.0,0.0,3.0,1.0,0.0
17670180,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9081063866615297,0.3719843327999115,0.3356863260269165,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.927283763885498,0.3937487304210663,0.3733909726142883,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8021364212036133,0.254362940788269,0.179042786359787,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8389892578125,0.2931587100028991,0.2790136635303497,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6393057703971863,0.1277199536561966,0.5843932032585144,285.1529235839844,284.95001220703125,303.3949279785156,297.41766357421875,300.1321105957031,297.2254943847656,285.1551818847656,1.0,0.4103816449642181,1.0,1.0,0.73720383644104,1.0,-2.102421760559082,0.9874529838562012,1.1149687767028809,0.5050245523452759,1.0,1.0,0.0,88.05060577392578,97.0,55205.40234375,0.0,842.8468017578125,1.0,280.0419311523437,283.6739807128906,300.397216796875,303.9500427246094,293.1499938964844,293.1499938964844,279.75,29680.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538048624992371,1.0,0.0,0.0,3.629964590072632,3.6299874782562256,8.79221090599458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.3310546875,0.0,1463.966064453125,1895.4371337890625,0.0,2058.4580078125,0.8933410048484802,1.0,0.0,3.0,1.0,0.0
17670240,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9081063866615297,0.3719843327999115,0.3356863260269165,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.927283763885498,0.3937487304210663,0.3733909726142883,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8021364212036133,0.254362940788269,0.179042786359787,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8389892578125,0.2931587100028991,0.2790136635303497,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6393057703971863,0.1277199536561966,0.5843932032585144,285.1529235839844,284.95001220703125,303.3949279785156,297.41766357421875,300.1321105957031,297.2254943847656,285.1551818847656,1.0,0.4103816449642181,1.0,1.0,0.73720383644104,1.0,-2.102421760559082,0.9874529838562012,1.1149687767028809,0.5050245523452759,1.0,1.0,0.0,88.05060577392578,97.0,55205.40234375,0.0,842.8468017578125,1.0,280.0419311523437,283.6739807128906,300.397216796875,303.9500427246094,293.1499938964844,293.1499938964844,279.75,29680.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538048624992371,1.0,0.0,0.0,3.629964590072632,3.6299874782562256,8.79221090599458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.3310546875,0.0,1463.966064453125,1895.4371337890625,0.0,2058.4580078125,0.8933410048484802,1.0,0.0,3.0,1.0,0.0
17670300,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9052359461784364,0.3717694878578186,0.335803210735321,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9252139329910278,0.3948597311973572,0.37467160820961,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8005661964416504,0.2550527453422546,0.1796597242355346,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8372911810874939,0.2937670648097992,0.2797692418098449,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.637740969657898,0.1278097629547119,0.5852478742599487,285.0267028808594,284.95001220703125,303.4026794433594,297.412841796875,300.1368713378906,297.2278747558594,285.01129150390625,1.0,0.4119429290294647,1.0,1.0,0.7375927567481995,1.0,-2.1067771911621094,0.9894718527793884,1.1173053979873655,0.5060950517654419,1.0,1.0,0.0,89.26438903808594,97.0,56228.38671875,0.0,851.1443481445312,1.0,279.79803466796875,283.5099182128906,300.4525451660156,304.1828918457031,293.1499938964844,293.1499938964844,279.75,29867.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610502243041992,1.0,0.0,0.0,3.6401851177215576,3.640208005905152,8.841791441227542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6728515625,0.0,1476.5159912109375,1895.4371337890625,0.0,2121.790771484375,0.8958808183670044,1.0,0.0,3.0,1.0,0.0
17670360,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.900981903076172,0.370978444814682,0.3353590369224548,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9216351509094238,0.3955319225788116,0.3755329549312591,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7977940440177917,0.2554053664207458,0.1800463795661926,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8344994783401489,0.2940302789211273,0.2802128791809082,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.635357141494751,0.1277291923761367,0.5855011940002441,284.9591369628906,284.95001220703125,303.4103698730469,297.4079284667969,300.1384582519531,297.2246398925781,284.9564208984375,1.0,0.4134499728679657,1.0,1.0,0.738005518913269,1.0,-2.108583211898804,0.9902151823043824,1.118368148803711,0.506467878818512,0.9767277240753174,0.9767277240753174,0.0,90.81365966796876,100.0,56341.046875,0.0,858.3494262695312,1.0,279.7575988769531,283.4544677734375,300.4418029785156,304.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,30675.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644022703170776,1.0,0.0,0.0,3.645841598510742,3.645864725112915,8.869290581969835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.513671875,0.0,1488.7520751953125,1895.4371337890625,0.0,2151.295166015625,0.8980705738067627,1.0,0.0,3.0,1.0,0.0
17670420,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.890749454498291,0.3687518835067749,0.3336651921272278,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9126710295677184,0.3962656259536743,0.3765352070331573,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.7906596064567566,0.2556348145008087,0.1804096847772598,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8274825215339661,0.2940287888050079,0.2805048525333404,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.6294053792953491,0.1272359192371368,0.5844424366950989,284.79071044921875,284.95001220703125,303.42559814453125,297.39801025390625,300.1380310058594,297.212158203125,284.7945556640625,1.0,0.4162172675132751,1.0,1.0,0.7388309240341187,1.0,-2.107272148132324,0.9892675280570984,1.118004560470581,0.5058283805847168,0.7943499088287354,0.7943499088287354,0.0,94.36854553222656,103.0,56875.80078125,0.0,869.9095458984375,1.0,279.45770263671875,283.2859802246094,300.4213256835937,304.1802062988281,293.1499938964844,293.1499938964844,279.75,45366.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716629505157471,1.0,0.0,0.0,3.546693801879883,3.5467183589935303,8.393453185817634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.38671875,0.0,1489.3428955078125,1895.4371337890625,0.0,2215.619873046875,0.8935861587524414,1.0,0.0,3.0,1.0,0.0
17670480,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.890749454498291,0.3687518835067749,0.3336651921272278,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9126710295677184,0.3962656259536743,0.3765352070331573,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.7906596064567566,0.2556348145008087,0.1804096847772598,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8274825215339661,0.2940287888050079,0.2805048525333404,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.6294053792953491,0.1272359192371368,0.5844424366950989,284.79071044921875,284.95001220703125,303.42559814453125,297.39801025390625,300.1380310058594,297.212158203125,284.7945556640625,1.0,0.4162172675132751,1.0,1.0,0.7388309240341187,1.0,-2.107272148132324,0.9892675280570984,1.118004560470581,0.5058283805847168,0.7943499088287354,0.7943499088287354,0.0,94.36854553222656,103.0,56875.80078125,0.0,869.9095458984375,1.0,279.45770263671875,283.2859802246094,300.4213256835937,304.1802062988281,293.1499938964844,293.1499938964844,279.75,45366.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716629505157471,1.0,0.0,0.0,3.546693801879883,3.5467183589935303,8.393453185817634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.38671875,0.0,1489.3428955078125,1895.4371337890625,0.0,2215.619873046875,0.8935861587524414,1.0,0.0,3.0,1.0,0.0
17670540,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8830335736274719,0.3681547045707702,0.3327621221542358,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9063620567321776,0.3980737924575805,0.3779887557029724,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7854564189910889,0.2567164301872253,0.1810330301523208,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8221814036369324,0.2948153913021087,0.2810801267623901,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6246336102485657,0.1270438730716705,0.5835114121437073,284.97344970703125,284.95001220703125,303.4407958984375,297.3880310058594,300.1449279785156,297.2129821777344,284.9742736816406,1.0,0.4188829064369201,1.0,1.0,0.739656388759613,1.0,-2.108247995376587,0.989479959011078,1.1187679767608645,0.5057270526885986,0.8891699910163879,0.8891699910163879,0.0,97.4342041015625,106.0,56073.0859375,0.0,881.8159790039062,1.0,279.74224853515625,283.47412109375,300.3604736328125,303.9823303222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621097564697266,1.0,0.0,0.0,3.589376211166382,3.589399814605713,8.59669000874419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6640625,0.0,1466.96923828125,1895.4371337890625,0.0,2131.102783203125,0.8917900919914246,1.0,0.0,3.0,1.0,0.0
17670600,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8830335736274719,0.3681547045707702,0.3327621221542358,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9063620567321776,0.3980737924575805,0.3779887557029724,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7854564189910889,0.2567164301872253,0.1810330301523208,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8221814036369324,0.2948153913021087,0.2810801267623901,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6246336102485657,0.1270438730716705,0.5835114121437073,284.97344970703125,284.95001220703125,303.4407958984375,297.3880310058594,300.1449279785156,297.2129821777344,284.9742736816406,1.0,0.4188829064369201,1.0,1.0,0.739656388759613,1.0,-2.108247995376587,0.989479959011078,1.1187679767608645,0.5057270526885986,0.8891699910163879,0.8891699910163879,0.0,97.4342041015625,106.0,56073.0859375,0.0,881.8159790039062,1.0,279.74224853515625,283.47412109375,300.3604736328125,303.9823303222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621097564697266,1.0,0.0,0.0,3.589376211166382,3.589399814605713,8.59669000874419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6640625,0.0,1466.96923828125,1895.4371337890625,0.0,2131.102783203125,0.8917900919914246,1.0,0.0,3.0,1.0,0.0
17670660,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8785090446472168,0.3686052858829498,0.3330635726451874,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9033135175704956,0.4007578492164612,0.3804273009300232,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.782981276512146,0.2585479617118835,0.1822618395090103,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8193374276161194,0.2963578402996063,0.2824665307998657,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.621864914894104,0.1273093372583389,0.5846342444419861,285.1576232910156,284.95001220703125,303.4560852050781,297.3780822753906,300.1577453613281,297.22381591796875,285.15997314453125,1.0,0.4218550622463226,1.0,1.0,0.7403931021690369,1.0,-2.1160244941711426,0.9930880665779114,1.1229363679885864,0.5075616240501404,1.0,1.0,0.0,99.86939239501952,109.0,55327.89453125,0.0,897.8009033203125,1.0,280.04205322265625,283.66845703125,300.3578186035156,303.91802978515625,293.1499938964844,293.1499938964844,279.75,29904.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556424736976624,1.0,0.0,0.0,3.643620014190674,3.643642902374268,8.858485216478584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.1181640625,0.0,1480.555908203125,1895.4371337890625,0.0,2074.462646484375,0.8966897130012512,1.0,0.0,3.0,1.0,0.0
17670720,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8785090446472168,0.3686052858829498,0.3330635726451874,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9033135175704956,0.4007578492164612,0.3804273009300232,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.782981276512146,0.2585479617118835,0.1822618395090103,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8193374276161194,0.2963578402996063,0.2824665307998657,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.621864914894104,0.1273093372583389,0.5846342444419861,285.1576232910156,284.95001220703125,303.4560852050781,297.3780822753906,300.1577453613281,297.22381591796875,285.15997314453125,1.0,0.4218550622463226,1.0,1.0,0.7403931021690369,1.0,-2.1160244941711426,0.9930880665779114,1.1229363679885864,0.5075616240501404,1.0,1.0,0.0,99.86939239501952,109.0,55327.89453125,0.0,897.8009033203125,1.0,280.04205322265625,283.66845703125,300.3578186035156,303.91802978515625,293.1499938964844,293.1499938964844,279.75,29904.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556424736976624,1.0,0.0,0.0,3.643620014190674,3.643642902374268,8.858485216478584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.1181640625,0.0,1480.555908203125,1895.4371337890625,0.0,2074.462646484375,0.8966897130012512,1.0,0.0,3.0,1.0,0.0
17670780,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8728992342948914,0.3677413463592529,0.3328680992126465,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8993754982948303,0.4025348722934723,0.3825746774673462,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7797106504440308,0.259733498096466,0.1833718717098236,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8157331347465515,0.2972654104232788,0.2837084233760834,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6186792254447937,0.1273679733276367,0.5859853029251099,284.9658203125,284.95001220703125,303.4715881347656,297.3682556152344,300.1644897460937,297.2234802246094,284.9633483886719,1.0,0.4249804615974426,1.0,1.0,0.7411298751831055,1.0,-2.1228222846984863,0.9961878657341005,1.1266342401504517,0.5092272162437439,0.982654869556427,0.982654869556427,0.0,102.69922637939452,112.0,56479.91796875,0.0,914.3939819335938,1.0,279.7589416503906,283.4508361816406,300.4010925292969,304.1131896972656,293.1499938964844,293.1499938964844,279.45001220703125,30719.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766240656375885,1.0,0.0,0.0,3.6600558757781982,3.660079002380371,8.938584414863726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.8203125,0.0,1504.770263671875,1895.4371337890625,0.0,2167.528564453125,0.9013314843177797,1.0,0.0,3.0,1.0,0.0
17670840,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8728992342948914,0.3677413463592529,0.3328680992126465,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8993754982948303,0.4025348722934723,0.3825746774673462,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7797106504440308,0.259733498096466,0.1833718717098236,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8157331347465515,0.2972654104232788,0.2837084233760834,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6186792254447937,0.1273679733276367,0.5859853029251099,284.9658203125,284.95001220703125,303.4715881347656,297.3682556152344,300.1644897460937,297.2234802246094,284.9633483886719,1.0,0.4249804615974426,1.0,1.0,0.7411298751831055,1.0,-2.1228222846984863,0.9961878657341005,1.1266342401504517,0.5092272162437439,0.982654869556427,0.982654869556427,0.0,102.69922637939452,112.0,56479.91796875,0.0,914.3939819335938,1.0,279.7589416503906,283.4508361816406,300.4010925292969,304.1131896972656,293.1499938964844,293.1499938964844,279.45001220703125,30719.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766240656375885,1.0,0.0,0.0,3.6600558757781982,3.660079002380371,8.938584414863726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.8203125,0.0,1504.770263671875,1895.4371337890625,0.0,2167.528564453125,0.9013314843177797,1.0,0.0,3.0,1.0,0.0
17670900,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8689420819282532,0.3667835891246795,0.3322212398052215,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8963046073913574,0.4029796421527862,0.3831939995288849,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7770808935165405,0.2599848210811615,0.1836728900671005,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8129565119743347,0.2973558604717254,0.2839725017547607,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.6162960529327393,0.1271986365318298,0.5858502984046936,284.8204040527344,284.95001220703125,303.4794616699219,297.3634338378906,300.1650695800781,297.21832275390625,284.8069152832031,1.0,0.4264346957206726,1.0,1.0,0.7414982318878174,1.0,-2.123307943344116,0.9962952136993408,1.1270126104354858,0.5092524290084839,0.8703561425209045,0.8703561425209045,0.0,104.43156433105467,112.0,57316.91015625,0.0,921.1160888671876,1.0,279.5001525878906,283.2793884277344,300.4151306152344,304.2554931640625,293.1499938964844,293.1499938964844,279.45001220703125,35149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724625468254089,1.0,0.0,0.0,3.6398651599884033,3.6398890018463135,8.84023620528751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.58984375,0.0,1515.5743408203125,1895.4371337890625,0.0,2222.7373046875,0.9017310738563538,1.0,0.0,3.0,1.0,0.0
17670960,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8645342588424683,0.3656665980815887,0.3313088715076446,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8927651643753052,0.4032545387744903,0.3835640251636505,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.7740271687507629,0.2601036429405212,0.1838326901197433,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8097038865089417,0.2972919344902038,0.2840278148651123,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.6134687662124634,0.1269214898347854,0.585139274597168,284.7938842773437,284.95001220703125,303.4874267578125,297.35870361328125,300.16455078125,297.2113342285156,284.7973022460937,1.0,0.4277810156345367,1.0,1.0,0.7419571280479431,1.0,-2.1220626831054688,0.9955159425735474,1.1265466213226318,0.5087699890136719,0.8013598322868347,0.8013598322868347,0.0,106.29769897460938,115.0,57066.0,0.0,926.681396484375,1.0,279.4577941894531,283.27691650390625,300.38238525390625,304.1523742675781,293.1499938964844,293.1499938964844,279.75,44675.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735876441001892,1.0,0.0,0.0,3.567546367645264,3.5675711631774902,8.492441452290223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.0732421875,0.0,1506.8038330078125,1895.4371337890625,0.0,2232.762939453125,0.8972928524017334,1.0,0.0,3.0,1.0,0.0
17671020,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8583076596260071,0.3651893734931946,0.3305159509181976,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8879634141921997,0.4050601422786712,0.3850077688694,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7699781060218811,0.2613331973552704,0.1845560222864151,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8049867153167725,0.2981065511703491,0.2846264839172363,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6090261340141296,0.1267684251070022,0.5843914151191711,284.97705078125,284.95001220703125,303.5036926269531,297.3495178222656,300.172119140625,297.21258544921875,284.9778747558594,1.0,0.4304651319980621,1.0,1.0,0.7428749799728394,1.0,-2.1235272884368896,0.9959396123886108,1.1275875568389893,0.508797824382782,0.8984180092811584,0.8984180092811584,0.0,109.39494323730467,118.0,56264.4453125,0.0,939.2767944335938,1.0,279.742431640625,283.4660949707031,300.32232666015625,303.9555358886719,293.1499938964844,293.1499938964844,280.04998779296875,35635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641339302062988,1.0,0.0,0.0,3.609626531600952,3.609650135040283,8.693963877703936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3525390625,0.0,1486.01611328125,1895.4371337890625,0.0,2148.9287109375,0.8958441019058228,1.0,0.0,3.0,1.0,0.0
17671080,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8583076596260071,0.3651893734931946,0.3305159509181976,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8879634141921997,0.4050601422786712,0.3850077688694,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7699781060218811,0.2613331973552704,0.1845560222864151,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8049867153167725,0.2981065511703491,0.2846264839172363,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6090261340141296,0.1267684251070022,0.5843914151191711,284.97705078125,284.95001220703125,303.5036926269531,297.3495178222656,300.172119140625,297.21258544921875,284.9778747558594,1.0,0.4304651319980621,1.0,1.0,0.7428749799728394,1.0,-2.1235272884368896,0.9959396123886108,1.1275875568389893,0.508797824382782,0.8984180092811584,0.8984180092811584,0.0,109.39494323730467,118.0,56264.4453125,0.0,939.2767944335938,1.0,279.742431640625,283.4660949707031,300.32232666015625,303.9555358886719,293.1499938964844,293.1499938964844,280.04998779296875,35635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641339302062988,1.0,0.0,0.0,3.609626531600952,3.609650135040283,8.693963877703936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3525390625,0.0,1486.01611328125,1895.4371337890625,0.0,2148.9287109375,0.8958441019058228,1.0,0.0,3.0,1.0,0.0
17671140,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8548264503479004,0.3657799065113067,0.3309365212917328,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8857378363609314,0.4077761471271515,0.3874676525592804,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7683113813400269,0.2633317410945892,0.1858974546194076,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8025955557823181,0.2997004687786102,0.2860550284385681,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6065286993980408,0.1270757913589477,0.5856953859329224,285.1649780273437,284.95001220703125,303.5205993652344,297.3407897949219,300.1859741210937,297.22418212890625,285.16748046875,1.0,0.4334483742713928,1.0,1.0,0.7437928318977356,1.0,-2.13187575340271,0.999770998954773,1.132104754447937,0.5107461810112,1.0,1.0,0.0,111.8455581665039,121.0,55507.4375,0.0,956.1787719726562,1.0,280.04229736328125,283.6644592285156,300.3203125,303.89111328125,293.1499938964844,293.1499938964844,279.75,30166.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285004615784,1.0,0.0,0.0,3.659659385681152,3.659682512283325,8.936647759583138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9580078125,0.0,1500.1820068359375,1895.4371337890625,0.0,2091.804443359375,0.9006195068359375,1.0,0.0,3.0,1.0,0.0
17671200,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8548264503479004,0.3657799065113067,0.3309365212917328,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8857378363609314,0.4077761471271515,0.3874676525592804,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7683113813400269,0.2633317410945892,0.1858974546194076,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8025955557823181,0.2997004687786102,0.2860550284385681,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6065286993980408,0.1270757913589477,0.5856953859329224,285.1649780273437,284.95001220703125,303.5205993652344,297.3407897949219,300.1859741210937,297.22418212890625,285.16748046875,1.0,0.4334483742713928,1.0,1.0,0.7437928318977356,1.0,-2.13187575340271,0.999770998954773,1.132104754447937,0.5107461810112,1.0,1.0,0.0,111.8455581665039,121.0,55507.4375,0.0,956.1787719726562,1.0,280.04229736328125,283.6644592285156,300.3203125,303.89111328125,293.1499938964844,293.1499938964844,279.75,30166.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285004615784,1.0,0.0,0.0,3.659659385681152,3.659682512283325,8.936647759583138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9580078125,0.0,1500.1820068359375,1895.4371337890625,0.0,2091.804443359375,0.9006195068359375,1.0,0.0,3.0,1.0,0.0
17671260,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8504292368888855,0.3650711476802826,0.3308785557746887,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8826746940612793,0.4095753729343414,0.3896426558494568,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7659571766853333,0.2646740972995758,0.1871203482151031,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7995132803916931,0.3006594479084015,0.2873482704162597,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6036537885665894,0.1271791458129882,0.5872450470924377,284.974365234375,284.95001220703125,303.5381774902344,297.3326721191406,300.1939697265625,297.2244567871094,284.9717712402344,1.0,0.436581552028656,1.0,1.0,0.7446431517601013,1.0,-2.139307975769043,1.0031471252441406,1.1361608505249023,0.512565016746521,0.9921531677246094,0.9921531677246094,0.0,114.6837921142578,124.0,56692.01171875,0.0,973.7152709960938,1.0,279.75885009765625,283.4471130371094,300.3652038574219,304.0890808105469,293.1499938964844,293.1499938964844,279.45001220703125,30618.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681648135185242,1.0,0.0,0.0,3.6776256561279297,3.6776490211486816,9.02460783436254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2998046875,0.0,1523.5478515625,1895.4371337890625,0.0,2184.55908203125,0.9051998853683472,1.0,0.0,3.0,1.0,0.0
17671320,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8504292368888855,0.3650711476802826,0.3308785557746887,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8826746940612793,0.4095753729343414,0.3896426558494568,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7659571766853333,0.2646740972995758,0.1871203482151031,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7995132803916931,0.3006594479084015,0.2873482704162597,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6036537885665894,0.1271791458129882,0.5872450470924377,284.974365234375,284.95001220703125,303.5381774902344,297.3326721191406,300.1939697265625,297.2244567871094,284.9717712402344,1.0,0.436581552028656,1.0,1.0,0.7446431517601013,1.0,-2.139307975769043,1.0031471252441406,1.1361608505249023,0.512565016746521,0.9921531677246094,0.9921531677246094,0.0,114.6837921142578,124.0,56692.01171875,0.0,973.7152709960938,1.0,279.75885009765625,283.4471130371094,300.3652038574219,304.0890808105469,293.1499938964844,293.1499938964844,279.45001220703125,30618.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681648135185242,1.0,0.0,0.0,3.6776256561279297,3.6776490211486816,9.02460783436254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2998046875,0.0,1523.5478515625,1895.4371337890625,0.0,2184.55908203125,0.9051998853683472,1.0,0.0,3.0,1.0,0.0
17671380,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.843601405620575,0.3631235063076019,0.329443484544754,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8771873116493225,0.4102783203125,0.3906269967556,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7614272832870483,0.2651757299900055,0.1876780092716217,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7941455841064453,0.3007118701934814,0.2876999378204345,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.5987744331359863,0.1267700940370559,0.5865817666053772,284.79766845703125,284.95001220703125,303.556640625,297.3252258300781,300.1952819824219,297.2123413085937,284.8006591796875,1.0,0.4393833577632904,1.0,1.0,0.745493471622467,1.0,-2.139065980911255,1.002724528312683,1.1363414525985718,0.5122649669647217,0.8122500777244568,0.8122500777244568,0.0,118.29671478271484,112.0,57342.15234375,0.0,986.64013671875,1.0,279.4573974609375,283.2669372558594,300.3493347167969,304.1347045898437,293.1499938964844,293.1499938964844,279.75,43602.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755994200706482,1.0,0.0,0.0,3.594294309616089,3.5943191051483154,8.620263542979956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.173828125,0.0,1528.0865478515625,1895.4371337890625,0.0,2250.72119140625,0.9018541574478148,1.0,0.0,3.0,1.0,0.0
17671440,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.843601405620575,0.3631235063076019,0.329443484544754,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8771873116493225,0.4102783203125,0.3906269967556,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7614272832870483,0.2651757299900055,0.1876780092716217,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7941455841064453,0.3007118701934814,0.2876999378204345,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.5987744331359863,0.1267700940370559,0.5865817666053772,284.79766845703125,284.95001220703125,303.556640625,297.3252258300781,300.1952819824219,297.2123413085937,284.8006591796875,1.0,0.4393833577632904,1.0,1.0,0.745493471622467,1.0,-2.139065980911255,1.002724528312683,1.1363414525985718,0.5122649669647217,0.8122500777244568,0.8122500777244568,0.0,118.29671478271484,112.0,57342.15234375,0.0,986.64013671875,1.0,279.4573974609375,283.2669372558594,300.3493347167969,304.1347045898437,293.1499938964844,293.1499938964844,279.75,43602.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755994200706482,1.0,0.0,0.0,3.594294309616089,3.5943191051483154,8.620263542979956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.173828125,0.0,1528.0865478515625,1895.4371337890625,0.0,2250.72119140625,0.9018541574478148,1.0,0.0,3.0,1.0,0.0
17671500,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8434868454933167,0.3627051711082458,0.3287261128425598,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8780184388160706,0.4109903275966644,0.3910329341888428,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7621583938598633,0.2657087743282318,0.1878945231437683,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7946783900260925,0.3009823560714721,0.2877579033374786,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.5987746715545654,0.1266332417726516,0.5855554938316345,284.94390869140625,284.95001220703125,303.56622314453125,297.3218078613281,300.1983947753906,297.2106628417969,284.9554443359375,1.0,0.4386561214923858,1.0,1.0,0.7459186315536499,1.0,-2.137787103652954,1.0019489526748655,1.135838270187378,0.511763334274292,0.8804008960723877,0.8804008960723877,0.0,117.95154571533205,112.0,56527.765625,0.0,984.1287841796876,1.0,279.7005920410156,283.4336853027344,300.2861633300781,303.897705078125,293.1499938964844,293.1499938964844,279.75,39472.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687413692474365,1.0,0.0,0.0,3.60603928565979,3.6060636043548575,8.676693141751457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.775390625,0.0,1510.4759521484375,1895.4371337890625,0.0,2189.66943359375,0.8999732136726379,1.0,0.0,3.0,1.0,0.0
17671560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.846379280090332,0.3627630472183227,0.3285490572452545,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8820222616195679,0.4120828509330749,0.3918470740318298,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7656245827674866,0.2665548920631408,0.1883418262004852,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7981007099151611,0.3015614151954651,0.2881119847297668,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6010773777961731,0.1266594380140304,0.584997832775116,284.9792175292969,284.95001220703125,303.5760498046875,297.318603515625,300.20440673828125,297.2138671875,284.9800720214844,1.0,0.4371548891067505,1.0,1.0,0.746350884437561,1.0,-2.1388423442840576,1.0023311376571655,1.136511206626892,0.5118895173072815,0.9100564122200012,0.9100564122200012,0.0,116.0092315673828,100.0,56500.3671875,0.0,978.0889282226562,1.0,279.7422790527344,283.4559936523437,300.29150390625,303.9390563964844,293.1499938964844,293.1499938964844,279.45001220703125,35179.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661903500556946,1.0,0.0,0.0,3.6346027851104736,3.6346263885498047,8.814693046588218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.0947265625,0.0,1509.994140625,1895.4371337890625,0.0,2167.084228515625,0.9009016752243042,1.0,0.0,3.0,1.0,0.0
17671620,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8558415174484253,0.361875832080841,0.3277985155582428,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8942307233810425,0.4135421216487884,0.3931921720504761,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.776189386844635,0.2677381932735443,0.189099833369255,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8086629509925842,0.3022233545780182,0.2886466979980469,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6086310148239136,0.1265535056591034,0.5836396217346191,284.8486022949219,284.95001220703125,303.5965881347656,297.3128967285156,300.2120361328125,297.2118225097656,284.85162353515625,1.0,0.4322371780872345,1.0,1.0,0.7472153902053833,1.0,-2.139482021331787,1.002344012260437,1.13713800907135,0.5118341445922852,0.7798413038253784,0.7798413038253784,0.0,109.9214324951172,88.0,57025.078125,0.0,956.5280151367188,1.0,279.458251953125,283.3192749023437,300.3286437988281,304.0800170898437,293.1499938964844,293.1499938964844,279.75,48437.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731205821037292,1.0,0.0,0.0,3.5270557403564453,3.527080774307251,8.300761464852258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.146484375,0.0,1490.568603515625,1895.4371337890625,0.0,2228.599609375,0.893260657787323,1.0,0.0,3.0,1.0,0.0
17671680,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8558415174484253,0.361875832080841,0.3277985155582428,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8942307233810425,0.4135421216487884,0.3931921720504761,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.776189386844635,0.2677381932735443,0.189099833369255,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8086629509925842,0.3022233545780182,0.2886466979980469,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6086310148239136,0.1265535056591034,0.5836396217346191,284.8486022949219,284.95001220703125,303.5965881347656,297.3128967285156,300.2120361328125,297.2118225097656,284.85162353515625,1.0,0.4322371780872345,1.0,1.0,0.7472153902053833,1.0,-2.139482021331787,1.002344012260437,1.13713800907135,0.5118341445922852,0.7798413038253784,0.7798413038253784,0.0,109.9214324951172,88.0,57025.078125,0.0,956.5280151367188,1.0,279.458251953125,283.3192749023437,300.3286437988281,304.0800170898437,293.1499938964844,293.1499938964844,279.75,48437.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731205821037292,1.0,0.0,0.0,3.5270557403564453,3.527080774307251,8.300761464852258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.146484375,0.0,1490.568603515625,1895.4371337890625,0.0,2228.599609375,0.893260657787323,1.0,0.0,3.0,1.0,0.0
17671740,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8713417649269104,0.3620257377624511,0.3272625505924225,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9132431149482728,0.4157709181308746,0.3946630358695984,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.792334794998169,0.2695650160312652,0.1899486780166626,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8237370252609253,0.3034816980361938,0.2892676293849945,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6197773218154907,0.1267545521259308,0.5823731422424316,285.0141906738281,284.95001220703125,303.61834716796875,297.3081970214844,300.2250061035156,297.21832275390625,285.0145568847656,1.0,0.4255492389202118,1.0,1.0,0.7480798959732056,1.0,-2.1408438682556152,1.0027388334274292,1.1381051540374756,0.5118908286094666,0.895686686038971,0.895686686038971,0.0,101.49929809570312,76.0,56306.6015625,0.0,927.1384887695312,1.0,279.7421875,283.4892272949219,300.2840881347656,303.9169921875,293.1499938964844,293.1499938964844,280.04998779296875,35701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646832466125488,1.0,0.0,0.0,3.5903303623199463,3.5903537273406982,8.601261356488976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7958984375,0.0,1465.59326171875,1895.4371337890625,0.0,2153.77392578125,0.8916283249855042,1.0,0.0,3.0,1.0,0.0
