time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8713417649269104,0.3620257377624511,0.3272625505924225,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9132431149482728,0.4157709181308746,0.3946630358695984,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.792334794998169,0.2695650160312652,0.1899486780166626,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8237370252609253,0.3034816980361938,0.2892676293849945,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6197773218154907,0.1267545521259308,0.5823731422424316,285.0141906738281,284.95001220703125,303.61834716796875,297.3081970214844,300.2250061035156,297.21832275390625,285.0145568847656,1.0,0.4255492389202118,1.0,1.0,0.7480798959732056,1.0,-2.1408438682556152,1.0027388334274292,1.1381051540374756,0.5118908286094666,0.895686686038971,0.895686686038971,0.0,101.49929809570312,76.0,56306.6015625,0.0,927.1384887695312,1.0,279.7421875,283.4892272949219,300.2840881347656,303.9169921875,293.1499938964844,293.1499938964844,280.04998779296875,35701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646832466125488,1.0,0.0,0.0,3.5903303623199463,3.5903537273406982,8.601261356488976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7958984375,0.0,1465.59326171875,1895.4371337890625,0.0,2153.77392578125,0.8916283249855042,1.0,0.0,3.0,1.0,0.0
17671860,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8951371312141418,0.3630174994468689,0.3275914490222931,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.943199336528778,0.4187418520450592,0.3968843817710876,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8153190612792969,0.2720301151275635,0.1912590265274047,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8452366590499878,0.3053860962390899,0.2905086576938629,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.6353206038475037,0.1273805946111679,0.5827688574790955,285.1962585449219,284.95001220703125,303.6414489746094,297.3046569824219,300.2432556152344,297.2327575683594,285.1986389160156,1.0,0.4180199205875397,1.0,1.0,0.7489054203033447,1.0,-2.1474432945251465,1.005740523338318,1.1417027711868286,0.5134060978889465,1.0,1.0,0.0,91.31771850585938,64.0,55543.3828125,0.0,896.2144775390625,1.0,280.04217529296875,283.6826171875,300.2855529785156,303.8578186035156,293.1499938964844,293.1499938964844,279.75,29905.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585277557373047,1.0,0.0,0.0,3.643735647201538,3.643758535385132,8.859047397891118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.130859375,0.0,1480.6915283203125,1895.4371337890625,0.0,2099.672119140625,0.8967176675796509,1.0,0.0,3.0,1.0,0.0
17671920,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8951371312141418,0.3630174994468689,0.3275914490222931,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.943199336528778,0.4187418520450592,0.3968843817710876,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8153190612792969,0.2720301151275635,0.1912590265274047,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8452366590499878,0.3053860962390899,0.2905086576938629,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.6353206038475037,0.1273805946111679,0.5827688574790955,285.1962585449219,284.95001220703125,303.6414489746094,297.3046569824219,300.2432556152344,297.2327575683594,285.1986389160156,1.0,0.4180199205875397,1.0,1.0,0.7489054203033447,1.0,-2.1474432945251465,1.005740523338318,1.1417027711868286,0.5134060978889465,1.0,1.0,0.0,91.31771850585938,64.0,55543.3828125,0.0,896.2144775390625,1.0,280.04217529296875,283.6826171875,300.2855529785156,303.8578186035156,293.1499938964844,293.1499938964844,279.75,29905.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585277557373047,1.0,0.0,0.0,3.643735647201538,3.643758535385132,8.859047397891118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.130859375,0.0,1480.6915283203125,1895.4371337890625,0.0,2099.672119140625,0.8967176675796509,1.0,0.0,3.0,1.0,0.0
17671980,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9270623922348022,0.3627296388149261,0.3274006247520447,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.976668894290924,0.4207624197006225,0.3987475633621216,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8417662978172302,0.2738171219825744,0.1924043595790863,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.873359203338623,0.306632399559021,0.2915492653846741,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.655732274055481,0.1278132945299148,0.5832725167274475,285.0038452148437,284.95001220703125,303.6660461425781,297.3023376464844,300.2553405761719,297.2347717285156,285.00103759765625,1.0,0.4098804593086242,1.0,1.0,0.7497309446334839,1.0,-2.152688503265381,1.0080503225326538,1.144638180732727,0.5146418213844299,1.0,1.0,0.0,80.7424087524414,52.0,56721.33984375,0.0,862.3873291015625,1.0,279.7589416503906,283.46392822265625,300.3344421386719,304.0588684082031,293.1499938964844,293.1499938964844,279.45001220703125,30248.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689354419708252,1.0,0.0,0.0,3.663318634033203,3.663341760635376,8.954527288551617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.359375,0.0,1504.8443603515625,1895.4371337890625,0.0,2191.390625,0.901551365852356,1.0,0.0,3.0,1.0,0.0
17672040,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9270623922348022,0.3627296388149261,0.3274006247520447,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.976668894290924,0.4207624197006225,0.3987475633621216,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8417662978172302,0.2738171219825744,0.1924043595790863,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.873359203338623,0.306632399559021,0.2915492653846741,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.655732274055481,0.1278132945299148,0.5832725167274475,285.0038452148437,284.95001220703125,303.6660461425781,297.3023376464844,300.2553405761719,297.2347717285156,285.00103759765625,1.0,0.4098804593086242,1.0,1.0,0.7497309446334839,1.0,-2.152688503265381,1.0080503225326538,1.144638180732727,0.5146418213844299,1.0,1.0,0.0,80.7424087524414,52.0,56721.33984375,0.0,862.3873291015625,1.0,279.7589416503906,283.46392822265625,300.3344421386719,304.0588684082031,293.1499938964844,293.1499938964844,279.45001220703125,30248.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689354419708252,1.0,0.0,0.0,3.663318634033203,3.663341760635376,8.954527288551617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.359375,0.0,1504.8443603515625,1895.4371337890625,0.0,2191.390625,0.901551365852356,1.0,0.0,3.0,1.0,0.0
17672100,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9456775188446044,0.3620510697364807,0.3267534077167511,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9919613003730774,0.4213014543056488,0.3991962969303131,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.856850802898407,0.2743571400642395,0.1927107572555542,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.889610767364502,0.3068752586841583,0.2916940450668335,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6677213907241821,0.1278352290391922,0.5827085375785828,284.85235595703125,284.95001220703125,303.6789245605469,297.3016662597656,300.25848388671875,297.23028564453125,284.8385925292969,1.0,0.4054895937442779,1.0,1.0,0.7501436471939087,1.0,-2.15231728553772,1.0077238082885742,1.1445934772491455,0.5144345760345459,0.9023103713989258,0.9023103713989258,0.0,75.58390045166016,52.0,57607.83203125,0.0,843.1306762695312,1.0,279.50067138671875,283.2860717773437,300.3526611328125,304.20684814453125,293.1499938964844,293.1499938964844,279.45001220703125,33320.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750998139381409,1.0,0.0,0.0,3.653822660446167,3.653846263885498,8.908164659260365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.5771484375,0.0,1517.359619140625,1895.4371337890625,0.0,2246.2578125,0.9027708172798156,1.0,0.0,3.0,1.0,0.0
17672160,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9609337449073792,0.3611678183078766,0.3258534371852875,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.4218185245990753,0.3935695588588714,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8705734610557556,0.274733692407608,0.1928891241550445,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.904028594493866,0.30691659450531,0.2916395664215088,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6784505844116211,0.1277326345443725,0.5817158818244934,284.80914306640625,284.95001220703125,303.6922607421875,297.3013610839844,300.2602233886719,297.2242126464844,284.8088684082031,1.0,0.4006170928478241,1.0,1.0,0.7506178617477417,1.0,-2.143587112426758,1.0031825304031372,1.1404047012329102,0.512142539024353,0.8307677507400513,0.8307677507400513,0.0,71.27849578857422,55.0,57338.71484375,0.0,819.3601684570312,1.0,279.4577941894531,283.2626342773437,300.3253173828125,304.1143493652344,293.1499938964844,293.1499938964844,279.75,40843.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762632966041565,1.0,0.0,0.0,3.601780414581299,3.601804733276367,8.656209615764965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0126953125,0.0,1515.9449462890625,1895.4371337890625,0.0,2256.65625,0.9001388549804688,1.0,0.0,3.0,1.0,0.0
17672220,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9744025468826294,0.3609348833560943,0.325077623128891,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.4264995157718658,0.3764447867870331,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8851141929626465,0.2763848304748535,0.1937280595302581,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9196186661720276,0.3078148066997528,0.2920829355716705,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6889929175376892,0.1278533041477203,0.5810428857803345,284.9614562988281,284.95001220703125,303.7201843261719,297.3018493652344,300.280517578125,297.2424011230469,284.9608764648437,1.0,0.394759327173233,1.0,1.0,0.7515662312507629,1.0,-2.1226747035980225,0.992549479007721,1.1301252841949463,0.5060015916824341,0.904437780380249,0.904437780380249,0.0,67.1786117553711,58.0,56036.44921875,0.0,785.826171875,1.0,279.7426452636719,283.4340515136719,300.2684020996094,303.8941955566406,293.1499938964844,293.1499938964844,279.45001220703125,35223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656832933425903,1.0,0.0,0.0,3.627615451812744,3.6276392936706543,8.780834832577966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.767578125,0.0,1502.6331787109375,1895.4371337890625,0.0,2162.603515625,0.8993582725524902,1.0,0.0,3.0,1.0,0.0
17672280,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9744025468826294,0.3609348833560943,0.325077623128891,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.4264995157718658,0.3764447867870331,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8851141929626465,0.2763848304748535,0.1937280595302581,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9196186661720276,0.3078148066997528,0.2920829355716705,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6889929175376892,0.1278533041477203,0.5810428857803345,284.9614562988281,284.95001220703125,303.7201843261719,297.3018493652344,300.280517578125,297.2424011230469,284.9608764648437,1.0,0.394759327173233,1.0,1.0,0.7515662312507629,1.0,-2.1226747035980225,0.992549479007721,1.1301252841949463,0.5060015916824341,0.904437780380249,0.904437780380249,0.0,67.1786117553711,58.0,56036.44921875,0.0,785.826171875,1.0,279.7426452636719,283.4340515136719,300.2684020996094,303.8941955566406,293.1499938964844,293.1499938964844,279.45001220703125,35223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656832933425903,1.0,0.0,0.0,3.627615451812744,3.6276392936706543,8.780834832577966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.767578125,0.0,1502.6331787109375,1895.4371337890625,0.0,2162.603515625,0.8993582725524902,1.0,0.0,3.0,1.0,0.0
17672340,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9821736216545104,0.3601605892181396,0.324577271938324,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.9990000128746032,0.4322938024997711,0.3661178648471832,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8952298760414124,0.2777851819992065,0.1947629004716873,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9304980635643004,0.3084815442562103,0.2927921712398529,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.6959785223007202,0.1279418468475341,0.5813413858413696,284.8286437988281,284.95001220703125,303.75,297.3039245605469,300.3056335449219,297.26690673828125,284.83355712890625,1.0,0.3914943635463714,1.0,1.0,0.752514660358429,1.0,-2.1121208667755127,0.9870275855064392,1.1250933408737185,0.5027981996536255,0.7578402161598206,0.7578402161598206,0.0,64.84302520751953,76.0,56208.48828125,0.0,768.1489868164062,1.0,279.4577331542969,283.3055114746094,300.3104553222656,304.0125732421875,293.1499938964844,293.1499938964844,279.75,52173.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770662248134613,1.0,0.0,0.0,3.4870474338531494,3.487072706222534,8.113514127217059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0185546875,0.0,1474.933837890625,1895.4371337890625,0.0,2206.721435546875,0.8893039226531982,1.0,0.0,3.0,1.0,0.0
17672400,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9821736216545104,0.3601605892181396,0.324577271938324,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.9990000128746032,0.4322938024997711,0.3661178648471832,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8952298760414124,0.2777851819992065,0.1947629004716873,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9304980635643004,0.3084815442562103,0.2927921712398529,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.6959785223007202,0.1279418468475341,0.5813413858413696,284.8286437988281,284.95001220703125,303.75,297.3039245605469,300.3056335449219,297.26690673828125,284.83355712890625,1.0,0.3914943635463714,1.0,1.0,0.752514660358429,1.0,-2.1121208667755127,0.9870275855064392,1.1250933408737185,0.5027981996536255,0.7578402161598206,0.7578402161598206,0.0,64.84302520751953,76.0,56208.48828125,0.0,768.1489868164062,1.0,279.4577331542969,283.3055114746094,300.3104553222656,304.0125732421875,293.1499938964844,293.1499938964844,279.75,52173.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770662248134613,1.0,0.0,0.0,3.4870474338531494,3.487072706222534,8.113514127217059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0185546875,0.0,1474.933837890625,1895.4371337890625,0.0,2206.721435546875,0.8893039226531982,1.0,0.0,3.0,1.0,0.0
17672460,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9861521124839784,0.3646094501018524,0.327409416437149,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.4430245757102966,0.3641107678413391,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9026710391044616,0.2842747271060943,0.1984177231788635,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9376810193061828,0.3142220377922058,0.297024518251419,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7048743963241577,0.1332169771194458,0.5992671847343445,285.03521728515625,284.95001220703125,303.78131103515625,297.30908203125,300.3594970703125,297.33563232421875,285.0393981933594,1.0,0.3968303799629211,1.0,1.0,0.7528109550476074,1.0,-2.144071340560913,1.0028609037399292,1.141210436820984,0.510963499546051,0.8989442586898804,0.8989442586898804,0.0,65.30022430419922,94.0,56256.046875,0.0,798.0372314453125,1.0,279.74188232421875,283.50347900390625,300.2822265625,303.8877868652344,293.1499938964844,293.1499938964844,280.04998779296875,35585.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612897157669067,1.0,0.0,0.0,3.5703141689300537,3.5703372955322266,8.505623441124044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.751953125,0.0,1443.2740478515625,1895.4371337890625,0.0,2123.89453125,0.8870718479156494,1.0,0.0,3.0,1.0,0.0
17672520,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9861521124839784,0.3646094501018524,0.327409416437149,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.4430245757102966,0.3641107678413391,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9026710391044616,0.2842747271060943,0.1984177231788635,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9376810193061828,0.3142220377922058,0.297024518251419,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7048743963241577,0.1332169771194458,0.5992671847343445,285.03521728515625,284.95001220703125,303.78131103515625,297.30908203125,300.3594970703125,297.33563232421875,285.0393981933594,1.0,0.3968303799629211,1.0,1.0,0.7528109550476074,1.0,-2.144071340560913,1.0028609037399292,1.141210436820984,0.510963499546051,0.8989442586898804,0.8989442586898804,0.0,65.30022430419922,94.0,56256.046875,0.0,798.0372314453125,1.0,279.74188232421875,283.50347900390625,300.2822265625,303.8877868652344,293.1499938964844,293.1499938964844,280.04998779296875,35585.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612897157669067,1.0,0.0,0.0,3.5703141689300537,3.5703372955322266,8.505623441124044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.751953125,0.0,1443.2740478515625,1895.4371337890625,0.0,2123.89453125,0.8870718479156494,1.0,0.0,3.0,1.0,0.0
17672580,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9773927330970764,0.3681595921516418,0.3307845890522003,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.9990000128746032,0.4512491822242737,0.3792773783206939,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.8962698578834534,0.2897799909114837,0.2024462968111038,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9286821484565736,0.3190107047557831,0.3017987608909607,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7032260894775391,0.1375239938497543,0.6200996041297913,285.30181884765625,284.95001220703125,303.8136901855469,297.3186340332031,300.40167236328125,297.3781433105469,285.3099060058594,1.0,0.4087467491626739,1.0,1.0,0.7531073093414307,1.0,-2.2019217014312744,1.0314886569976809,1.1704331636428833,0.5264282822608948,1.0,1.0,0.0,69.91441345214844,112.0,56570.04296875,0.0,868.3732299804688,1.0,280.0420837402344,283.7615051269531,300.3121337890625,303.9183654785156,293.1499938964844,293.1499938964844,279.75,29636.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75774747133255,1.0,0.0,0.0,3.627333879470825,3.62735652923584,8.779471158959495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.49609375,0.0,1460.783447265625,1895.4371337890625,0.0,2092.844482421875,0.8926994800567627,1.0,0.0,3.0,1.0,0.0
17672640,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9773927330970764,0.3681595921516418,0.3307845890522003,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.9990000128746032,0.4512491822242737,0.3792773783206939,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.8962698578834534,0.2897799909114837,0.2024462968111038,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9286821484565736,0.3190107047557831,0.3017987608909607,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7032260894775391,0.1375239938497543,0.6200996041297913,285.30181884765625,284.95001220703125,303.8136901855469,297.3186340332031,300.40167236328125,297.3781433105469,285.3099060058594,1.0,0.4087467491626739,1.0,1.0,0.7531073093414307,1.0,-2.2019217014312744,1.0314886569976809,1.1704331636428833,0.5264282822608948,1.0,1.0,0.0,69.91441345214844,112.0,56570.04296875,0.0,868.3732299804688,1.0,280.0420837402344,283.7615051269531,300.3121337890625,303.9183654785156,293.1499938964844,293.1499938964844,279.75,29636.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75774747133255,1.0,0.0,0.0,3.627333879470825,3.62735652923584,8.779471158959495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.49609375,0.0,1460.783447265625,1895.4371337890625,0.0,2092.844482421875,0.8926994800567627,1.0,0.0,3.0,1.0,0.0
17672700,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.9677932858467102,0.3693891167640686,0.3322880268096924,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.9990000128746032,0.4535362720489502,0.3930090367794037,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8881797790527344,0.292096734046936,0.2043061107397079,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9185108542442322,0.3209833800792694,0.3039837479591369,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.6980692148208618,0.1392968744039535,0.6293321847915649,285.227294921875,284.95001220703125,303.8302307128906,297.32501220703125,300.4148254394531,297.3835754394531,285.2193603515625,1.0,0.4165425598621368,1.0,1.0,0.7532554268836975,1.0,-2.236164331436157,1.0484460592269895,1.187718152999878,0.5356240272521973,1.0,1.0,0.0,73.72096252441406,112.0,58239.02734375,0.0,915.714599609375,1.0,279.798095703125,283.63873291015625,300.3821716308594,304.2039794921875,293.1499938964844,293.1499938964844,279.75,29825.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669310569763184,1.0,0.0,0.0,3.637639999389648,3.637662887573242,8.829431408230448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.173828125,0.0,1473.4212646484375,1895.4371337890625,0.0,2173.635009765625,0.8952569365501404,1.0,0.0,3.0,1.0,0.0
17672760,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.9540842175483704,0.3700102567672729,0.3332074284553528,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9990000128746032,0.45416060090065,0.4106602966785431,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.8772149682044983,0.293956995010376,0.2058468163013458,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9055331349372864,0.32249316573143,0.3057438135147095,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.6902630925178528,0.1407124698162078,0.637139618396759,285.21661376953125,284.95001220703125,303.84698486328125,297.33233642578125,300.419921875,297.3749389648437,285.220703125,1.0,0.4252372682094574,1.0,1.0,0.7543782591819763,1.0,-2.2718093395233154,1.0658061504364014,1.206003189086914,0.5449156761169434,1.0,1.0,0.0,78.54339599609375,115.0,59072.41796875,0.0,969.7493896484376,1.0,279.7567749023437,283.62469482421875,300.3872985839844,304.2269897460937,293.1499938964844,293.1499938964844,279.45001220703125,29992.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725558876991272,1.0,0.0,0.0,3.647800922393799,3.647824048995972,8.878826633917924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5146484375,0.0,1485.8021240234375,1895.4371337890625,0.0,2223.568603515625,0.8977475762367249,1.0,0.0,3.0,1.0,0.0
17672820,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.922375738620758,0.3702476918697357,0.3340634703636169,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.988286793231964,0.4523105323314667,0.4293692409992218,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8543261885643005,0.2967924773693084,0.208294928073883,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8801655769348145,0.324572890996933,0.3083632588386535,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6725992560386658,0.1426369845867157,0.6488816738128662,285.0856628417969,284.95001220703125,303.8811950683594,297.34991455078125,300.41583251953125,297.3352355957031,285.0833740234375,1.0,0.4382727742195129,1.0,1.0,0.7566239237785339,1.0,-2.31321382522583,1.085499882698059,1.227713942527771,0.5559767484664917,1.0,1.0,0.0,88.81849670410156,118.0,61153.5,0.0,1053.9520263671875,1.0,279.4587097167969,283.448486328125,300.40020751953125,304.40313720703125,293.1499938964844,293.1499938964844,279.1499938964844,30314.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851318120956421,1.0,0.0,0.0,3.667307615280152,3.667330741882324,8.974039360509778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.435546875,0.0,1509.7659912109375,1895.4371337890625,0.0,2336.335693359375,0.902529239654541,1.0,0.0,3.0,1.0,0.0
17672880,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.922375738620758,0.3702476918697357,0.3340634703636169,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.988286793231964,0.4523105323314667,0.4293692409992218,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8543261885643005,0.2967924773693084,0.208294928073883,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8801655769348145,0.324572890996933,0.3083632588386535,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6725992560386658,0.1426369845867157,0.6488816738128662,285.0856628417969,284.95001220703125,303.8811950683594,297.34991455078125,300.41583251953125,297.3352355957031,285.0833740234375,1.0,0.4382727742195129,1.0,1.0,0.7566239237785339,1.0,-2.31321382522583,1.085499882698059,1.227713942527771,0.5559767484664917,1.0,1.0,0.0,88.81849670410156,118.0,61153.5,0.0,1053.9520263671875,1.0,279.4587097167969,283.448486328125,300.40020751953125,304.40313720703125,293.1499938964844,293.1499938964844,279.1499938964844,30314.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851318120956421,1.0,0.0,0.0,3.667307615280152,3.667330741882324,8.974039360509778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.435546875,0.0,1509.7659912109375,1895.4371337890625,0.0,2336.335693359375,0.902529239654541,1.0,0.0,3.0,1.0,0.0
17672940,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.895124614238739,0.3693967759609222,0.3338777124881744,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9631841778755188,0.4515949487686157,0.4286513030529022,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8345277905464172,0.298656702041626,0.2100210636854171,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8578125238418579,0.3256120681762695,0.309938907623291,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6561902761459351,0.1435521095991134,0.6557847857475281,284.8914794921875,284.95001220703125,303.9162292480469,297.37109375,300.416259765625,297.3064880371094,284.891357421875,1.0,0.4475931525230407,1.0,1.0,0.7588695287704468,1.0,-2.326728343963623,1.091538906097412,1.2351893186569214,0.5587120056152344,0.932281255722046,0.932281255722046,0.0,98.84757232666016,121.0,62553.26171875,0.0,1107.0980224609375,1.0,279.1571655273437,283.2360534667969,300.4031677246094,304.5057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935930490493774,1.0,0.0,0.0,3.666110038757324,3.6661338806152335,8.968179372459417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.1005859375,0.0,1530.959716796875,1895.4371337890625,0.0,2412.99853515625,0.9056758880615234,1.0,0.0,3.0,1.0,0.0
17673000,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.895124614238739,0.3693967759609222,0.3338777124881744,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9631841778755188,0.4515949487686157,0.4286513030529022,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8345277905464172,0.298656702041626,0.2100210636854171,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8578125238418579,0.3256120681762695,0.309938907623291,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6561902761459351,0.1435521095991134,0.6557847857475281,284.8914794921875,284.95001220703125,303.9162292480469,297.37109375,300.416259765625,297.3064880371094,284.891357421875,1.0,0.4475931525230407,1.0,1.0,0.7588695287704468,1.0,-2.326728343963623,1.091538906097412,1.2351893186569214,0.5587120056152344,0.932281255722046,0.932281255722046,0.0,98.84757232666016,121.0,62553.26171875,0.0,1107.0980224609375,1.0,279.1571655273437,283.2360534667969,300.4031677246094,304.5057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935930490493774,1.0,0.0,0.0,3.666110038757324,3.6661338806152335,8.968179372459417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.1005859375,0.0,1530.959716796875,1895.4371337890625,0.0,2412.99853515625,0.9056758880615234,1.0,0.0,3.0,1.0,0.0
17673060,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.876853346824646,0.3682742416858673,0.3331383168697357,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.943429172039032,0.451869785785675,0.4289992749691009,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8211299777030945,0.3001598715782165,0.2113073319196701,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8426926732063293,0.3262144327163696,0.3108503520488739,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.6447874307632446,0.1439105868339538,0.6592909693717957,284.79034423828125,284.95001220703125,303.9519958496094,297.3955993652344,300.4209899902344,297.2864074707031,284.79638671875,1.0,0.4543977677822113,1.0,1.0,0.761146605014801,1.0,-2.333111524581909,1.0940091609954834,1.2391023635864258,0.5596327185630798,0.7681460976600647,0.7681460976600647,0.0,106.8909683227539,124.0,63152.9296875,0.0,1146.0567626953125,1.0,278.8578186035156,283.1305236816406,300.40740966796875,304.5531005859375,293.1499938964844,293.1499938964844,279.1499938964844,50950.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979655861854553,1.0,0.0,0.0,3.527259588241577,3.527285099029541,8.301720981762628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4912109375,0.0,1508.955810546875,1895.4371337890625,0.0,2452.839599609375,0.8964317440986633,1.0,0.0,3.0,1.0,0.0
17673120,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.876853346824646,0.3682742416858673,0.3331383168697357,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.943429172039032,0.451869785785675,0.4289992749691009,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8211299777030945,0.3001598715782165,0.2113073319196701,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8426926732063293,0.3262144327163696,0.3108503520488739,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.6447874307632446,0.1439105868339538,0.6592909693717957,284.79034423828125,284.95001220703125,303.9519958496094,297.3955993652344,300.4209899902344,297.2864074707031,284.79638671875,1.0,0.4543977677822113,1.0,1.0,0.761146605014801,1.0,-2.333111524581909,1.0940091609954834,1.2391023635864258,0.5596327185630798,0.7681460976600647,0.7681460976600647,0.0,106.8909683227539,124.0,63152.9296875,0.0,1146.0567626953125,1.0,278.8578186035156,283.1305236816406,300.40740966796875,304.5531005859375,293.1499938964844,293.1499938964844,279.1499938964844,50950.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979655861854553,1.0,0.0,0.0,3.527259588241577,3.527285099029541,8.301720981762628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4912109375,0.0,1508.955810546875,1895.4371337890625,0.0,2452.839599609375,0.8964317440986633,1.0,0.0,3.0,1.0,0.0
17673180,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8667892813682556,0.3689850866794586,0.3335166871547699,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9321925044059752,0.4541310667991638,0.4308289289474487,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8141380548477173,0.3028500080108642,0.2130858451128006,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8346256017684937,0.3279418349266052,0.3123542070388794,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6386024951934814,0.1446510255336761,0.6629157662391663,284.9775085449219,284.95001220703125,303.9884338378906,297.42315673828125,300.4364624023437,297.2850036621094,284.9794616699219,1.0,0.4599173963069916,1.0,1.0,0.7634236812591553,1.0,-2.344053268432617,1.0987781286239624,1.2452752590179443,0.5616903305053711,0.8691361546516418,0.8691361546516418,0.0,112.46918487548828,127.0,62662.9765625,0.0,1180.5419921875,1.0,279.14208984375,283.318115234375,300.3958435058594,304.4208984375,293.1499938964844,293.1499938964844,279.45001220703125,38082.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887500524520874,1.0,0.0,0.0,3.58366060256958,3.5836844444274902,8.569334113417426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.2490234375,0.0,1475.9027099609375,1895.4371337890625,0.0,2369.0458984375,0.893011212348938,1.0,0.0,3.0,1.0,0.0
17673240,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8667892813682556,0.3689850866794586,0.3335166871547699,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9321925044059752,0.4541310667991638,0.4308289289474487,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8141380548477173,0.3028500080108642,0.2130858451128006,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8346256017684937,0.3279418349266052,0.3123542070388794,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6386024951934814,0.1446510255336761,0.6629157662391663,284.9775085449219,284.95001220703125,303.9884338378906,297.42315673828125,300.4364624023437,297.2850036621094,284.9794616699219,1.0,0.4599173963069916,1.0,1.0,0.7634236812591553,1.0,-2.344053268432617,1.0987781286239624,1.2452752590179443,0.5616903305053711,0.8691361546516418,0.8691361546516418,0.0,112.46918487548828,127.0,62662.9765625,0.0,1180.5419921875,1.0,279.14208984375,283.318115234375,300.3958435058594,304.4208984375,293.1499938964844,293.1499938964844,279.45001220703125,38082.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887500524520874,1.0,0.0,0.0,3.58366060256958,3.5836844444274902,8.569334113417426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.2490234375,0.0,1475.9027099609375,1895.4371337890625,0.0,2369.0458984375,0.893011212348938,1.0,0.0,3.0,1.0,0.0
17673300,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.863779604434967,0.3696951568126678,0.3340972065925598,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9289529919624328,0.4556995928287506,0.4322280883789062,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8123141527175903,0.3044873178005218,0.2142030745744705,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8323524594306946,0.3291226029396057,0.3134295046329498,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6368904113769531,0.1451875120401382,0.6653961539268494,285.1169128417969,284.95001220703125,304.0068664550781,297.43798828125,300.4466857910156,297.2884216308594,285.127685546875,1.0,0.4624912142753601,1.0,1.0,0.7645622491836548,1.0,-2.3520424365997314,1.1024119853973389,1.2496304512023926,0.5634186267852783,0.9915691018104552,0.9915691018104552,0.0,114.6036148071289,127.0,62059.7578125,0.0,1198.144287109375,1.0,279.3984375,283.47528076171875,300.3955993652344,304.3086242675781,293.1499938964844,293.1499938964844,279.45001220703125,31778.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836878895759583,1.0,0.0,0.0,3.624777317047119,3.624800205230713,8.767099757278629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.888671875,0.0,1473.9189453125,1895.4371337890625,0.0,2323.314208984375,0.8949153423309326,1.0,0.0,3.0,1.0,0.0
17673360,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.861752986907959,0.3705993592739105,0.3349209129810333,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.9269011616706848,0.4574975967407226,0.4339077770709991,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.8113458156585693,0.3062914907932281,0.2154669314622879,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.8309420943260193,0.3304912745952606,0.314717561006546,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.6358740329742432,0.1458380818367004,0.6683998703956604,285.1666259765625,284.95001220703125,304.0254821777344,297.4534912109375,300.45867919921875,297.2943115234375,285.1697082519531,1.0,0.4650311768054962,1.0,1.0,0.7653619050979614,1.0,-2.3617215156555176,1.1069837808609009,1.2547377347946167,0.5656992197036743,1.0,1.0,0.0,116.41324615478516,130.0,62209.2421875,0.0,1216.4931640625,1.0,279.4416809082031,283.513427734375,300.4355163574219,304.417236328125,293.1499938964844,293.1499938964844,279.1499938964844,29985.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830103039741516,1.0,0.0,0.0,3.648091316223145,3.6481142044067374,8.880239761310804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.1796875,0.0,1486.066650390625,1895.4371337890625,0.0,2317.20947265625,0.8978010416030884,1.0,0.0,3.0,1.0,0.0
17673420,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8566874265670776,0.3709084987640381,0.3357774317264557,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9218372702598572,0.4599056541919708,0.4366945624351501,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.808569610118866,0.3089543282985687,0.2176480293273925,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8274511694908142,0.3323586583137512,0.3169055879116058,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6333925127983093,0.1467551738023758,0.6738133430480957,284.99981689453125,284.95001220703125,304.06304931640625,297.486328125,300.47589111328125,297.2935791015625,284.9985046386719,1.0,0.4698229134082794,1.0,1.0,0.7669612765312195,1.0,-2.377856731414795,1.1145188808441162,1.2633378505706787,0.5695083737373352,1.0,1.0,0.0,120.2605209350586,133.0,63750.1484375,0.0,1250.742919921875,1.0,279.1589050292969,283.3164367675781,300.51373291015625,304.67254638671875,293.1499938964844,293.1499938964844,278.8500061035156,30317.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921593189239502,1.0,0.0,0.0,3.667505979537964,3.6675291061401367,8.97501024610392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.740234375,0.0,1510.0107421875,1895.4371337890625,0.0,2399.966796875,0.902577817440033,1.0,0.0,3.0,1.0,0.0
17673480,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8566874265670776,0.3709084987640381,0.3357774317264557,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9218372702598572,0.4599056541919708,0.4366945624351501,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.808569610118866,0.3089543282985687,0.2176480293273925,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8274511694908142,0.3323586583137512,0.3169055879116058,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6333925127983093,0.1467551738023758,0.6738133430480957,284.99981689453125,284.95001220703125,304.06304931640625,297.486328125,300.47589111328125,297.2935791015625,284.9985046386719,1.0,0.4698229134082794,1.0,1.0,0.7669612765312195,1.0,-2.377856731414795,1.1145188808441162,1.2633378505706787,0.5695083737373352,1.0,1.0,0.0,120.2605209350586,133.0,63750.1484375,0.0,1250.742919921875,1.0,279.1589050292969,283.3164367675781,300.51373291015625,304.67254638671875,293.1499938964844,293.1499938964844,278.8500061035156,30317.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921593189239502,1.0,0.0,0.0,3.667505979537964,3.6675291061401367,8.97501024610392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.740234375,0.0,1510.0107421875,1895.4371337890625,0.0,2399.966796875,0.902577817440033,1.0,0.0,3.0,1.0,0.0
17673540,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8496274948120117,0.3699978590011596,0.3352946937084198,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9145649075508118,0.4611308872699737,0.438209980726242,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8038080930709839,0.3107011020183563,0.2190973162651062,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8222224116325378,0.3332363963127136,0.3180759847164154,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6294646263122559,0.1470881849527359,0.6766537427902222,284.8363342285156,284.95001220703125,304.1011047363281,297.5213928222656,300.4864807128906,297.28106689453125,284.83819580078125,1.0,0.4739233255386352,1.0,1.0,0.7685606479644775,1.0,-2.3856618404388428,1.1179325580596924,1.26772940158844,0.5710409879684448,0.8545982241630554,0.8545982241630554,0.0,124.61944580078124,121.0,64866.484375,0.0,1277.61474609375,1.0,278.8578186035156,283.1385192871094,300.54180908203125,304.7919311523437,293.1499938964844,293.1499938964844,279.1499938964844,38967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985786199569702,1.0,0.0,0.0,3.620203256607056,3.620227575302124,8.744988235775963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.873046875,0.0,1522.2940673828125,1895.4371337890625,0.0,2458.436767578125,0.9020392894744872,1.0,0.0,3.0,1.0,0.0
17673600,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8496274948120117,0.3699978590011596,0.3352946937084198,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9145649075508118,0.4611308872699737,0.438209980726242,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8038080930709839,0.3107011020183563,0.2190973162651062,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8222224116325378,0.3332363963127136,0.3180759847164154,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6294646263122559,0.1470881849527359,0.6766537427902222,284.8363342285156,284.95001220703125,304.1011047363281,297.5213928222656,300.4864807128906,297.28106689453125,284.83819580078125,1.0,0.4739233255386352,1.0,1.0,0.7685606479644775,1.0,-2.3856618404388428,1.1179325580596924,1.26772940158844,0.5710409879684448,0.8545982241630554,0.8545982241630554,0.0,124.61944580078124,121.0,64866.484375,0.0,1277.61474609375,1.0,278.8578186035156,283.1385192871094,300.54180908203125,304.7919311523437,293.1499938964844,293.1499938964844,279.1499938964844,38967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985786199569702,1.0,0.0,0.0,3.620203256607056,3.620227575302124,8.744988235775963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.873046875,0.0,1522.2940673828125,1895.4371337890625,0.0,2458.436767578125,0.9020392894744872,1.0,0.0,3.0,1.0,0.0
