time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8532755374908447,0.3705751895904541,0.3352558314800262,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9206574559211732,0.4635040760040283,0.4399332702159881,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8093760013580322,0.3133867084980011,0.2206498384475708,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8265966773033142,0.3349098265171051,0.3192485570907593,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6325912475585938,0.1477077454328537,0.678316056728363,285.0182189941406,284.95001220703125,304.1395568847656,297.55841064453125,300.5039978027344,297.2813415527344,285.01934814453125,1.0,0.4728961884975433,1.0,1.0,0.770366370677948,1.0,-2.392951011657715,1.1210598945617676,1.2718909978866575,0.5722787976264954,0.9770483374595642,0.9770483374595642,0.0,122.51961517333984,109.0,64253.9609375,0.0,1277.70556640625,1.0,279.1429138183594,283.3280334472656,300.5356140136719,304.6634521484375,293.1499938964844,293.1499938964844,278.8500061035156,31715.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904928922653198,1.0,0.0,0.0,3.6679110527038574,3.667934656143189,8.976992944553785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.2685546875,0.0,1520.9739990234375,1895.4371337890625,0.0,2384.84130859375,0.90432471036911,1.0,0.0,3.0,1.0,0.0
17673720,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8532755374908447,0.3705751895904541,0.3352558314800262,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9206574559211732,0.4635040760040283,0.4399332702159881,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8093760013580322,0.3133867084980011,0.2206498384475708,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8265966773033142,0.3349098265171051,0.3192485570907593,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6325912475585938,0.1477077454328537,0.678316056728363,285.0182189941406,284.95001220703125,304.1395568847656,297.55841064453125,300.5039978027344,297.2813415527344,285.01934814453125,1.0,0.4728961884975433,1.0,1.0,0.770366370677948,1.0,-2.392951011657715,1.1210598945617676,1.2718909978866575,0.5722787976264954,0.9770483374595642,0.9770483374595642,0.0,122.51961517333984,109.0,64253.9609375,0.0,1277.70556640625,1.0,279.1429138183594,283.3280334472656,300.5356140136719,304.6634521484375,293.1499938964844,293.1499938964844,278.8500061035156,31715.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904928922653198,1.0,0.0,0.0,3.6679110527038574,3.667934656143189,8.976992944553785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.2685546875,0.0,1520.9739990234375,1895.4371337890625,0.0,2384.84130859375,0.90432471036911,1.0,0.0,3.0,1.0,0.0
17673780,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8642427325248718,0.370530217885971,0.3352950513362884,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9361422657966614,0.4654247164726257,0.4417631030082702,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8213765621185303,0.3157477974891662,0.2222623080015182,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8376734256744385,0.3363136053085327,0.3205184936523437,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6409194469451904,0.1482639908790588,0.6800240278244019,284.8703918457031,284.95001220703125,304.1783142089844,297.5970764160156,300.5194091796875,297.277587890625,284.8720092773437,1.0,0.4692205488681793,1.0,1.0,0.7721720933914185,1.0,-2.4007163047790527,1.1244016885757446,1.2763144969940186,0.573756754398346,0.8589367866516113,0.8589367866516113,0.0,116.38418579101562,97.0,65359.91796875,0.0,1261.8402099609375,1.0,278.85699462890625,283.1629638671875,300.6130065917969,304.8839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38982.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969762086868286,1.0,0.0,0.0,3.626770257949829,3.6267945766448975,8.776742674854177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.4638671875,0.0,1529.6494140625,1895.4371337890625,0.0,2443.811767578125,0.9035475850105286,1.0,0.0,3.0,1.0,0.0
17673840,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8642427325248718,0.370530217885971,0.3352950513362884,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9361422657966614,0.4654247164726257,0.4417631030082702,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8213765621185303,0.3157477974891662,0.2222623080015182,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8376734256744385,0.3363136053085327,0.3205184936523437,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6409194469451904,0.1482639908790588,0.6800240278244019,284.8703918457031,284.95001220703125,304.1783142089844,297.5970764160156,300.5194091796875,297.277587890625,284.8720092773437,1.0,0.4692205488681793,1.0,1.0,0.7721720933914185,1.0,-2.4007163047790527,1.1244016885757446,1.2763144969940186,0.573756754398346,0.8589367866516113,0.8589367866516113,0.0,116.38418579101562,97.0,65359.91796875,0.0,1261.8402099609375,1.0,278.85699462890625,283.1629638671875,300.6130065917969,304.8839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38982.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969762086868286,1.0,0.0,0.0,3.626770257949829,3.6267945766448975,8.776742674854177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.4638671875,0.0,1529.6494140625,1895.4371337890625,0.0,2443.811767578125,0.9035475850105286,1.0,0.0,3.0,1.0,0.0
17673900,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8715883493423462,0.3707970678806305,0.3351269960403442,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.945983350276947,0.4665958285331726,0.4424869418144226,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8288103342056274,0.3171165883541107,0.2229645997285843,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8449291586875916,0.3371601700782776,0.3209985792636871,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.646432101726532,0.1486020684242248,0.6804466843605042,285.0093078613281,284.95001220703125,304.1977844238281,297.6169738769531,300.5282287597656,297.2777404785156,285.01910400390625,1.0,0.4666356146335602,1.0,1.0,0.7730749845504761,1.0,-2.4033091068267822,1.1254483461380005,1.2778606414794922,0.5740958452224731,0.9453874230384828,0.9453874230384828,0.0,112.4834442138672,97.0,64652.44921875,0.0,1248.9351806640625,1.0,279.1015930175781,283.3207702636719,300.5866394042969,304.6961975097656,293.1499938964844,293.1499938964844,279.1499938964844,34605.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913944721221924,1.0,0.0,0.0,3.6503095626831055,3.650333404541016,8.891042853065301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.2373046875,0.0,1523.0760498046875,1895.4371337890625,0.0,2393.021728515625,0.903971791267395,1.0,0.0,3.0,1.0,0.0
17673960,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8816400170326233,0.3714544177055359,0.3354124724864959,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.958306074142456,0.4681179523468017,0.4436061084270477,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8384816646575928,0.3187743723392486,0.2239034473896026,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8546107411384583,0.3382890820503235,0.3217705488204956,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6538749933242798,0.1490967571735382,0.6814790368080139,285.047607421875,284.95001220703125,304.2173156738281,297.6371765136719,300.5394897460937,297.28204345703125,285.0487670898437,1.0,0.4638139307498932,1.0,1.0,0.7739123106002808,1.0,-2.408288717269897,1.1276980638504028,1.2805907726287842,0.5750954151153564,0.999072790145874,0.999072790145874,0.0,107.83992004394533,85.0,64789.80859375,0.0,1235.7554931640625,1.0,279.1427307128906,283.347900390625,300.6166687011719,304.7772216796875,293.1499938964844,293.1499938964844,278.8500061035156,31027.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789638876914978,1.0,0.0,0.0,3.680934190750122,3.680957555770874,9.040852546604584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.6220703125,0.0,1530.339599609375,1895.4371337890625,0.0,2377.098388671875,0.9064822793006896,1.0,0.0,3.0,1.0,0.0
17674020,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9054520726203918,0.3715598285198211,0.3354845941066742,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.983674705028534,0.4701632559299469,0.4454482197761535,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8616823554039001,0.3213251233100891,0.2255638539791107,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8780953884124756,0.3398395478725433,0.3230674266815185,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6721499562263489,0.1498044282197952,0.6832508444786072,284.8893737792969,284.95001220703125,304.2565002441406,297.6783752441406,300.5559997558594,297.2797241210937,284.8901062011719,1.0,0.4574725329875946,1.0,1.0,0.7755869030952454,1.0,-2.4162755012512207,1.131194829940796,1.2850806713104248,0.5766960382461548,0.8909237384796143,0.8909237384796143,0.0,98.01237487792967,73.0,66010.5546875,0.0,1204.68994140625,1.0,278.8569030761719,283.1701354980469,300.6960754394531,305.0082397460937,293.1499938964844,293.1499938964844,279.1499938964844,36450.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964581847190857,1.0,0.0,0.0,3.657641887664795,3.6576662063598633,8.926797363528749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.9873046875,0.0,1545.064453125,1895.4371337890625,0.0,2439.08837890625,0.9074463844299316,1.0,0.0,3.0,1.0,0.0
17674080,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9054520726203918,0.3715598285198211,0.3354845941066742,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.983674705028534,0.4701632559299469,0.4454482197761535,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8616823554039001,0.3213251233100891,0.2255638539791107,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8780953884124756,0.3398395478725433,0.3230674266815185,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6721499562263489,0.1498044282197952,0.6832508444786072,284.8893737792969,284.95001220703125,304.2565002441406,297.6783752441406,300.5559997558594,297.2797241210937,284.8901062011719,1.0,0.4574725329875946,1.0,1.0,0.7755869030952454,1.0,-2.4162755012512207,1.131194829940796,1.2850806713104248,0.5766960382461548,0.8909237384796143,0.8909237384796143,0.0,98.01237487792967,73.0,66010.5546875,0.0,1204.68994140625,1.0,278.8569030761719,283.1701354980469,300.6960754394531,305.0082397460937,293.1499938964844,293.1499938964844,279.1499938964844,36450.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964581847190857,1.0,0.0,0.0,3.657641887664795,3.6576662063598633,8.926797363528749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.9873046875,0.0,1545.064453125,1895.4371337890625,0.0,2439.08837890625,0.9074463844299316,1.0,0.0,3.0,1.0,0.0
17674140,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.938390016555786,0.3725202977657318,0.3355987071990967,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9990000128746032,0.4732576012611389,0.4323705434799194,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8915221095085144,0.3244512975215912,0.227243885397911,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9079631567001344,0.3418484628200531,0.3243151605129242,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6953655481338501,0.1507076174020767,0.6848419904708862,285.05926513671875,284.95001220703125,304.2958068847656,297.72039794921875,300.5770568847656,297.2861328125,285.0588073730469,1.0,0.4501784145832062,1.0,1.0,0.7772615551948547,1.0,-2.419362545013428,1.1326854228973389,1.2866771221160889,0.5752354264259338,1.0,1.0,0.0,87.77275085449219,61.0,65261.04296875,0.0,1159.6983642578125,1.0,279.142822265625,283.3515625,300.7008056640625,304.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,30885.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789348840713501,1.0,0.0,0.0,3.702364683151245,3.702388286590576,9.146431239059892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.3515625,0.0,1553.3948974609375,1895.4371337890625,0.0,2374.4697265625,0.911102831363678,1.0,0.0,3.0,1.0,0.0
17674200,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.938390016555786,0.3725202977657318,0.3355987071990967,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9990000128746032,0.4732576012611389,0.4323705434799194,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8915221095085144,0.3244512975215912,0.227243885397911,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9079631567001344,0.3418484628200531,0.3243151605129242,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6953655481338501,0.1507076174020767,0.6848419904708862,285.05926513671875,284.95001220703125,304.2958068847656,297.72039794921875,300.5770568847656,297.2861328125,285.0588073730469,1.0,0.4501784145832062,1.0,1.0,0.7772615551948547,1.0,-2.419362545013428,1.1326854228973389,1.2866771221160889,0.5752354264259338,1.0,1.0,0.0,87.77275085449219,61.0,65261.04296875,0.0,1159.6983642578125,1.0,279.142822265625,283.3515625,300.7008056640625,304.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,30885.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789348840713501,1.0,0.0,0.0,3.702364683151245,3.702388286590576,9.146431239059892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.3515625,0.0,1553.3948974609375,1895.4371337890625,0.0,2374.4697265625,0.911102831363678,1.0,0.0,3.0,1.0,0.0
17674260,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9592188596725464,0.3723284602165222,0.3356713056564331,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9990000128746032,0.4798652529716491,0.4075082838535309,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9127204418182372,0.3268246352672577,0.228972852230072,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9302217364311218,0.3431573212146759,0.3256444334983825,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7108612656593323,0.1512977480888366,0.6871554255485535,284.8464050292969,284.95001220703125,304.33514404296875,297.7629699707031,300.6017761230469,297.3061218261719,284.8447265625,1.0,0.4400850534439087,1.0,1.0,0.7789611220359802,1.0,-2.38283634185791,1.1136550903320312,1.2691813707351685,0.5668787956237793,0.8697494268417358,0.8697494268417358,0.0,81.15444946289062,79.0,65606.5390625,0.0,1097.783447265625,1.0,278.85723876953125,283.13311767578125,300.7732238769531,305.0808410644531,293.1499938964844,293.1499938964844,279.1499938964844,37887.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946951985359192,1.0,0.0,0.0,3.6684725284576416,3.668497085571289,8.979741323855706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.525390625,0.0,1568.011962890625,1895.4371337890625,0.0,2423.02734375,0.9114752411842346,1.0,0.0,3.0,1.0,0.0
17674320,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9592188596725464,0.3723284602165222,0.3356713056564331,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9990000128746032,0.4798652529716491,0.4075082838535309,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9127204418182372,0.3268246352672577,0.228972852230072,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9302217364311218,0.3431573212146759,0.3256444334983825,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7108612656593323,0.1512977480888366,0.6871554255485535,284.8464050292969,284.95001220703125,304.33514404296875,297.7629699707031,300.6017761230469,297.3061218261719,284.8447265625,1.0,0.4400850534439087,1.0,1.0,0.7789611220359802,1.0,-2.38283634185791,1.1136550903320312,1.2691813707351685,0.5668787956237793,0.8697494268417358,0.8697494268417358,0.0,81.15444946289062,79.0,65606.5390625,0.0,1097.783447265625,1.0,278.85723876953125,283.13311767578125,300.7732238769531,305.0808410644531,293.1499938964844,293.1499938964844,279.1499938964844,37887.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946951985359192,1.0,0.0,0.0,3.6684725284576416,3.668497085571289,8.979741323855706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.525390625,0.0,1568.011962890625,1895.4371337890625,0.0,2423.02734375,0.9114752411842346,1.0,0.0,3.0,1.0,0.0
17674380,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.96437269449234,0.372999370098114,0.3358137607574463,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.488583892583847,0.40139901638031,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.920763909816742,0.3297927677631378,0.2307734936475753,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.937164545059204,0.3449111580848694,0.3269743025302887,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7154116034507751,0.1521357148885727,0.6899798512458801,285.0153503417969,284.95001220703125,304.3744201660156,297.8058166503906,300.640869140625,297.3468322753906,285.0169982910156,1.0,0.4399461448192596,1.0,1.0,0.7806607484817505,1.0,-2.3827784061431885,1.1132827997207642,1.269495725631714,0.5659050345420837,0.9822814464569092,0.9822814464569092,0.0,79.80716705322266,97.0,64768.0078125,0.0,1092.26806640625,1.0,279.1431884765625,283.31817626953125,300.7757263183594,304.9376525878906,293.1499938964844,293.1499938964844,278.8500061035156,32120.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851995229721069,1.0,0.0,0.0,3.705801010131836,3.705824851989746,9.16341718948388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.5224609375,0.0,1566.67236328125,1895.4371337890625,0.0,2336.947021484375,0.9133398532867432,1.0,0.0,3.0,1.0,0.0
17674440,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.96437269449234,0.372999370098114,0.3358137607574463,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.488583892583847,0.40139901638031,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.920763909816742,0.3297927677631378,0.2307734936475753,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.937164545059204,0.3449111580848694,0.3269743025302887,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7154116034507751,0.1521357148885727,0.6899798512458801,285.0153503417969,284.95001220703125,304.3744201660156,297.8058166503906,300.640869140625,297.3468322753906,285.0169982910156,1.0,0.4399461448192596,1.0,1.0,0.7806607484817505,1.0,-2.3827784061431885,1.1132827997207642,1.269495725631714,0.5659050345420837,0.9822814464569092,0.9822814464569092,0.0,79.80716705322266,97.0,64768.0078125,0.0,1092.26806640625,1.0,279.1431884765625,283.31817626953125,300.7757263183594,304.9376525878906,293.1499938964844,293.1499938964844,278.8500061035156,32120.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851995229721069,1.0,0.0,0.0,3.705801010131836,3.705824851989746,9.16341718948388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.5224609375,0.0,1566.67236328125,1895.4371337890625,0.0,2336.947021484375,0.9133398532867432,1.0,0.0,3.0,1.0,0.0
17674500,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9612436890602112,0.3732093870639801,0.3362438678741455,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4918217658996582,0.4057416021823883,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9186686277389526,0.3312226831912994,0.2318986803293228,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9343281388282776,0.345755010843277,0.3279293775558471,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7136967778205872,0.1525752544403076,0.692356526851654,284.89813232421875,284.95001220703125,304.39404296875,297.8272399902344,300.6566772460937,297.3588256835937,284.8896484375,1.0,0.4426025450229645,1.0,1.0,0.781510591506958,1.0,-2.393857479095459,1.1185709238052368,1.2752864360809326,0.5685203671455383,0.9098134636878968,0.9098134636878968,0.0,81.07933044433594,97.0,65967.8359375,0.0,1109.751220703125,1.0,278.896484375,283.1708374023437,300.84722900390625,305.1930847167969,293.1499938964844,293.1499938964844,278.8500061035156,34241.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899286150932312,1.0,0.0,0.0,3.699812650680542,3.6998369693756095,9.133826779361698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.482421875,0.0,1575.9610595703125,1895.4371337890625,0.0,2379.724609375,0.9142247438430786,1.0,0.0,3.0,1.0,0.0
17674560,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9537493586540222,0.3730886578559875,0.3363014757633209,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.4937507808208465,0.4148761630058288,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9123201966285706,0.3324219584465027,0.232840746641159,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9270683526992798,0.3463630080223083,0.328655481338501,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.709029495716095,0.1528876572847366,0.6943473219871521,284.88916015625,284.95001220703125,304.41363525390625,297.8486328125,300.6669616699219,297.3593139648437,284.89263916015625,1.0,0.4467108845710754,1.0,1.0,0.7820878624916077,1.0,-2.4092884063720703,1.1260794401168823,1.283208966255188,0.5723891258239746,0.8823912739753723,0.8823912739753723,0.0,83.5561294555664,115.0,66319.6640625,0.0,1137.242431640625,1.0,278.8568115234375,283.1679077148437,300.8634338378906,305.18487548828125,293.1499938964844,293.1499938964844,279.1499938964844,37942.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913423180580139,1.0,0.0,0.0,3.6744344234466553,3.674459218978882,9.008953156808276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.2314453125,0.0,1575.1541748046875,1895.4371337890625,0.0,2392.54833984375,0.9129764437675476,1.0,0.0,3.0,1.0,0.0
17674620,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9323649406433104,0.3742931485176086,0.337182879447937,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9990000128746032,0.4954585433006286,0.4417099356651306,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8954654335975647,0.335836112499237,0.2351554632186889,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.907243311405182,0.3484860062599182,0.3305965960025787,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.6952426433563232,0.1538618803024292,0.6992876529693604,285.1243896484375,284.95001220703125,304.45263671875,297.89117431640625,300.68438720703125,297.352294921875,285.1301574707031,1.0,0.4584946632385254,1.0,1.0,0.783242404460907,1.0,-2.453616142272949,1.1477818489074707,1.305834412574768,0.583722710609436,1.0,1.0,0.0,91.08148193359376,118.0,66445.390625,0.0,1219.754150390625,1.0,279.1430053710937,283.40008544921875,300.8792724609375,305.1312255859375,293.1499938964844,293.1499938964844,278.8500061035156,31251.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857604622840881,1.0,0.0,0.0,3.7245726585388175,3.724596500396729,9.256486350750492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.2119140625,0.0,1581.4710693359375,1895.4371337890625,0.0,2342.010986328125,0.91653573513031,1.0,0.0,3.0,1.0,0.0
17674680,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9323649406433104,0.3742931485176086,0.337182879447937,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9990000128746032,0.4954585433006286,0.4417099356651306,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8954654335975647,0.335836112499237,0.2351554632186889,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.907243311405182,0.3484860062599182,0.3305965960025787,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.6952426433563232,0.1538618803024292,0.6992876529693604,285.1243896484375,284.95001220703125,304.45263671875,297.89117431640625,300.68438720703125,297.352294921875,285.1301574707031,1.0,0.4584946632385254,1.0,1.0,0.783242404460907,1.0,-2.453616142272949,1.1477818489074707,1.305834412574768,0.583722710609436,1.0,1.0,0.0,91.08148193359376,118.0,66445.390625,0.0,1219.754150390625,1.0,279.1430053710937,283.40008544921875,300.8792724609375,305.1312255859375,293.1499938964844,293.1499938964844,278.8500061035156,31251.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857604622840881,1.0,0.0,0.0,3.7245726585388175,3.724596500396729,9.256486350750492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.2119140625,0.0,1581.4710693359375,1895.4371337890625,0.0,2342.010986328125,0.91653573513031,1.0,0.0,3.0,1.0,0.0
17674740,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9156389832496644,0.3747475743293762,0.3381663560867309,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.4938983917236328,0.464171290397644,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8834468126296997,0.3387802839279175,0.2375596761703491,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8937485218048096,0.3502408266067505,0.3327074646949768,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6847934722900391,0.1545963287353515,0.7042620778083801,285.0036315917969,284.95001220703125,304.4914245605469,297.93310546875,300.6885681152344,297.3217468261719,285.0047302246094,1.0,0.4683116376399994,1.0,1.0,0.7843970060348511,1.0,-2.4931774139404297,1.1670476198196411,1.326129913330078,0.5940994620323181,1.0,1.0,0.0,97.79166412353516,121.0,68548.7734375,0.0,1295.722900390625,1.0,278.8583679199219,283.2396850585937,300.9626159667969,305.4246520996094,293.1499938964844,293.1499938964844,278.54998779296875,31524.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950354814529419,1.0,0.0,0.0,3.739795207977295,3.739819288253784,9.332304671261228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.345703125,0.0,1601.0728759765625,1895.4371337890625,0.0,2426.12548828125,0.9202973246574402,1.0,0.0,3.0,1.0,0.0
17674800,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9156389832496644,0.3747475743293762,0.3381663560867309,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.4938983917236328,0.464171290397644,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8834468126296997,0.3387802839279175,0.2375596761703491,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8937485218048096,0.3502408266067505,0.3327074646949768,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6847934722900391,0.1545963287353515,0.7042620778083801,285.0036315917969,284.95001220703125,304.4914245605469,297.93310546875,300.6885681152344,297.3217468261719,285.0047302246094,1.0,0.4683116376399994,1.0,1.0,0.7843970060348511,1.0,-2.4931774139404297,1.1670476198196411,1.326129913330078,0.5940994620323181,1.0,1.0,0.0,97.79166412353516,121.0,68548.7734375,0.0,1295.722900390625,1.0,278.8583679199219,283.2396850585937,300.9626159667969,305.4246520996094,293.1499938964844,293.1499938964844,278.54998779296875,31524.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950354814529419,1.0,0.0,0.0,3.739795207977295,3.739819288253784,9.332304671261228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.345703125,0.0,1601.0728759765625,1895.4371337890625,0.0,2426.12548828125,0.9202973246574402,1.0,0.0,3.0,1.0,0.0
17674860,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8941437005996704,0.3739723563194275,0.3379939198493957,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9843443632125854,0.4915594458580017,0.4665422737598419,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8660852313041687,0.3407911360263824,0.2393284887075424,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8749111294746399,0.3510155379772186,0.3339611291885376,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6698235273361206,0.1546909660100937,0.7068895697593689,284.8489685058594,284.95001220703125,304.5298767089844,297.97418212890625,300.6863708496094,297.2859802246094,284.85015869140625,1.0,0.4755347371101379,1.0,1.0,0.7871244549751282,1.0,-2.5031521320343018,1.171209692955017,1.3319425582885742,0.596325695514679,0.8785006403923035,0.8785006403923035,0.0,106.27667999267578,124.0,69874.0,0.0,1343.915771484375,1.0,278.557861328125,283.06494140625,300.99725341796875,305.5771484375,293.1499938964844,293.1499938964844,278.8500061035156,38284.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019875884056091,1.0,0.0,0.0,3.704534530639648,3.704559326171875,9.157154750027984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.712890625,0.0,1612.039794921875,1895.4371337890625,0.0,2489.611328125,0.9200291037559508,1.0,0.0,3.0,1.0,0.0
17674920,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8941437005996704,0.3739723563194275,0.3379939198493957,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9843443632125854,0.4915594458580017,0.4665422737598419,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8660852313041687,0.3407911360263824,0.2393284887075424,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8749111294746399,0.3510155379772186,0.3339611291885376,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6698235273361206,0.1546909660100937,0.7068895697593689,284.8489685058594,284.95001220703125,304.5298767089844,297.97418212890625,300.6863708496094,297.2859802246094,284.85015869140625,1.0,0.4755347371101379,1.0,1.0,0.7871244549751282,1.0,-2.5031521320343018,1.171209692955017,1.3319425582885742,0.596325695514679,0.8785006403923035,0.8785006403923035,0.0,106.27667999267578,124.0,69874.0,0.0,1343.915771484375,1.0,278.557861328125,283.06494140625,300.99725341796875,305.5771484375,293.1499938964844,293.1499938964844,278.8500061035156,38284.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019875884056091,1.0,0.0,0.0,3.704534530639648,3.704559326171875,9.157154750027984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.712890625,0.0,1612.039794921875,1895.4371337890625,0.0,2489.611328125,0.9200291037559508,1.0,0.0,3.0,1.0,0.0
17674980,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8806787133216858,0.3744954764842987,0.3382579684257507,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.971123993396759,0.4924221634864807,0.4668053984642029,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8555818200111389,0.343696653842926,0.2412828356027603,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.862955629825592,0.3525122702121734,0.3353131413459778,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6600809693336487,0.1550311595201492,0.708919882774353,285.02960205078125,284.95001220703125,304.5679626464844,298.0140991210937,300.6997375488281,297.2799072265625,285.03094482421875,1.0,0.4809079468250274,1.0,1.0,0.7898519039154053,1.0,-2.509693384170532,1.173778414726257,1.335914969444275,0.5971759557723999,1.0,1.0,0.0,112.6864776611328,127.0,69226.8828125,0.0,1379.80029296875,1.0,278.843505859375,283.2565002441406,300.9963073730469,305.45245361328125,293.1499938964844,293.1499938964844,278.54998779296875,31819.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951223850250244,1.0,0.0,0.0,3.747546672821045,3.747570753097534,9.371030955662718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.7998046875,0.0,1612.314453125,1895.4371337890625,0.0,2426.91650390625,0.9224168062210084,1.0,0.0,3.0,1.0,0.0
17675040,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8806787133216858,0.3744954764842987,0.3382579684257507,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.971123993396759,0.4924221634864807,0.4668053984642029,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8555818200111389,0.343696653842926,0.2412828356027603,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.862955629825592,0.3525122702121734,0.3353131413459778,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6600809693336487,0.1550311595201492,0.708919882774353,285.02960205078125,284.95001220703125,304.5679626464844,298.0140991210937,300.6997375488281,297.2799072265625,285.03094482421875,1.0,0.4809079468250274,1.0,1.0,0.7898519039154053,1.0,-2.509693384170532,1.173778414726257,1.335914969444275,0.5971759557723999,1.0,1.0,0.0,112.6864776611328,127.0,69226.8828125,0.0,1379.80029296875,1.0,278.843505859375,283.2565002441406,300.9963073730469,305.45245361328125,293.1499938964844,293.1499938964844,278.54998779296875,31819.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951223850250244,1.0,0.0,0.0,3.747546672821045,3.747570753097534,9.371030955662718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.7998046875,0.0,1612.314453125,1895.4371337890625,0.0,2426.91650390625,0.9224168062210084,1.0,0.0,3.0,1.0,0.0
17675100,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8764420747756958,0.3745890259742737,0.3386517167091369,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9667989611625672,0.4930697381496429,0.4676195085048675,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8526171445846558,0.3450631499290466,0.2424156814813614,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8593380451202393,0.3532153069972992,0.336198627948761,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6570984721183777,0.1552108824253082,0.7103995680809021,284.90399169921875,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.278076171875,284.8948059082031,1.0,0.4833273291587829,1.0,1.0,0.7912156581878662,1.0,-2.5153496265411377,1.17622709274292,1.3391224145889282,0.5983361601829529,0.9308813810348512,0.9308813810348512,0.0,115.1148452758789,127.0,70362.0390625,0.0,1397.390869140625,1.0,278.5957336425781,283.10235595703125,301.0588073730469,305.7038269042969,293.1499938964844,293.1499938964844,278.54998779296875,33716.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000437021255493,1.0,0.0,0.0,3.7434988021850586,3.743523359298706,9.350797540719212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.4892578125,0.0,1622.178466796875,1895.4371337890625,0.0,2471.824462890625,0.9234734177589417,1.0,0.0,3.0,1.0,0.0
17675160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8717312812805176,0.3742972612380981,0.3385962843894958,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9620082378387452,0.4934615790843963,0.4681527018547058,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8492892384529114,0.3461554944515228,0.2433089166879654,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8553958535194397,0.3536432683467865,0.3367893397808075,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6538740396499634,0.1552557051181793,0.7112770080566406,284.8779602050781,284.95001220703125,304.6055603027344,298.0526123046875,300.7124328613281,297.2725524902344,284.8791198730469,1.0,0.4854936301708221,1.0,1.0,0.79222571849823,1.0,-2.518763780593872,1.1776509284973145,1.3411129713058472,0.5989946126937866,0.8913436532020569,0.8913436532020569,0.0,117.60736083984376,130.0,70467.3359375,0.0,1412.451171875,1.0,278.556640625,283.0850524902344,301.068359375,305.6785888671875,293.1499938964844,293.1499938964844,278.8500061035156,37602.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013116717338562,1.0,0.0,0.0,3.718563079833984,3.718587875366211,9.226640145243436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.77734375,0.0,1623.0107421875,1895.4371337890625,0.0,2483.423828125,0.9224082231521606,1.0,0.0,3.0,1.0,0.0
17675220,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8651849627494812,0.3750254511833191,0.3390078544616699,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9552165269851683,0.4955275952816009,0.4698412716388702,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8451572060585022,0.3493013978004455,0.2453833818435669,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.850031316280365,0.355319082736969,0.3382475972175598,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6493824124336243,0.1557259857654571,0.7134593725204468,285.0614624023437,284.95001220703125,304.64263916015625,298.08935546875,300.73095703125,297.2756652832031,285.06353759765625,1.0,0.4895022213459015,1.0,1.0,0.7942458987236023,1.0,-2.528146505355835,1.181809663772583,1.346336841583252,0.6008809208869934,1.0,1.0,0.0,121.63005828857422,133.0,69830.1640625,0.0,1441.868896484375,1.0,278.8432312011719,283.2788391113281,301.0726928710937,305.5688171386719,293.1499938964844,293.1499938964844,278.54998779296875,31853.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949085235595703,1.0,0.0,0.0,3.760094165802002,3.7601184844970703,9.433888408239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.296875,0.0,1627.1763916015625,1895.4371337890625,0.0,2424.96923828125,0.9252500534057616,1.0,0.0,3.0,1.0,0.0
17675280,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8651849627494812,0.3750254511833191,0.3390078544616699,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9552165269851683,0.4955275952816009,0.4698412716388702,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8451572060585022,0.3493013978004455,0.2453833818435669,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.850031316280365,0.355319082736969,0.3382475972175598,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6493824124336243,0.1557259857654571,0.7134593725204468,285.0614624023437,284.95001220703125,304.64263916015625,298.08935546875,300.73095703125,297.2756652832031,285.06353759765625,1.0,0.4895022213459015,1.0,1.0,0.7942458987236023,1.0,-2.528146505355835,1.181809663772583,1.346336841583252,0.6008809208869934,1.0,1.0,0.0,121.63005828857422,133.0,69830.1640625,0.0,1441.868896484375,1.0,278.8432312011719,283.2788391113281,301.0726928710937,305.5688171386719,293.1499938964844,293.1499938964844,278.54998779296875,31853.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949085235595703,1.0,0.0,0.0,3.760094165802002,3.7601184844970703,9.433888408239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.296875,0.0,1627.1763916015625,1895.4371337890625,0.0,2424.96923828125,0.9252500534057616,1.0,0.0,3.0,1.0,0.0
17675340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8597244024276733,0.3749092221260071,0.3394016027450561,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9495285749435424,0.4969843924045563,0.4716728925704956,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8420162200927734,0.3519039750099182,0.2474912405014038,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8457398414611816,0.3565239608287811,0.3397707641124725,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6458281874656677,0.1560369133949279,0.7160255312919617,284.9017639160156,284.95001220703125,304.6791076660156,298.1241149902344,300.7451477050781,297.2714538574219,284.90216064453125,1.0,0.4933025538921356,1.0,1.0,0.7962660193443298,1.0,-2.5382726192474365,1.1863107681274414,1.3519617319107056,0.6031060218811035,0.9264297485351562,0.9264297485351562,0.0,125.2881851196289,136.0,71194.734375,0.0,1470.8843994140625,1.0,278.5563049316406,283.0957336425781,301.1415405273437,305.79998779296875,293.1499938964844,293.1499938964844,278.25,35404.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014063835144043,1.0,0.0,0.0,3.748695135116577,3.748719930648804,9.376775551572792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.6982421875,0.0,1641.1959228515625,1895.4371337890625,0.0,2484.290283203125,0.9266626238822936,1.0,0.0,3.0,1.0,0.0
17675400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8597244024276733,0.3749092221260071,0.3394016027450561,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9495285749435424,0.4969843924045563,0.4716728925704956,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8420162200927734,0.3519039750099182,0.2474912405014038,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8457398414611816,0.3565239608287811,0.3397707641124725,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6458281874656677,0.1560369133949279,0.7160255312919617,284.9017639160156,284.95001220703125,304.6791076660156,298.1241149902344,300.7451477050781,297.2714538574219,284.90216064453125,1.0,0.4933025538921356,1.0,1.0,0.7962660193443298,1.0,-2.5382726192474365,1.1863107681274414,1.3519617319107056,0.6031060218811035,0.9264297485351562,0.9264297485351562,0.0,125.2881851196289,136.0,71194.734375,0.0,1470.8843994140625,1.0,278.5563049316406,283.0957336425781,301.1415405273437,305.79998779296875,293.1499938964844,293.1499938964844,278.25,35404.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014063835144043,1.0,0.0,0.0,3.748695135116577,3.748719930648804,9.376775551572792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.6982421875,0.0,1641.1959228515625,1895.4371337890625,0.0,2484.290283203125,0.9266626238822936,1.0,0.0,3.0,1.0,0.0
17675460,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8528502583503723,0.3740256428718567,0.3388118743896484,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9420822858810424,0.4976620376110077,0.4725391566753387,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8376383185386658,0.3539381921291351,0.2490492612123489,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8402110934257507,0.3570402264595032,0.3404980301856994,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6412695646286011,0.15596404671669,0.7167139053344727,284.8117370605469,284.95001220703125,304.7149353027344,298.15655517578125,300.75445556640625,297.2594299316406,284.81658935546875,1.0,0.4965631365776062,1.0,1.0,0.7983418107032776,1.0,-2.542180299758911,1.1877365112304688,1.3544437885284424,0.6036320328712463,0.7796801328659058,0.7796801328659058,0.0,129.32254028320312,139.0,71802.078125,0.0,1493.5018310546875,1.0,278.25714111328125,282.996826171875,301.1650695800781,305.88287353515625,293.1499938964844,293.1499938964844,278.54998779296875,51403.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052027821540833,1.0,0.0,0.0,3.616613388061523,3.6166396141052246,8.727652129891794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.8564453125,0.0,1610.537109375,1895.4371337890625,0.0,2519.087646484375,0.9164247512817384,1.0,0.0,3.0,1.0,0.0
