time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8528502583503723,0.3740256428718567,0.3388118743896484,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9420822858810424,0.4976620376110077,0.4725391566753387,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8376383185386658,0.3539381921291351,0.2490492612123489,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8402110934257507,0.3570402264595032,0.3404980301856994,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6412695646286011,0.15596404671669,0.7167139053344727,284.8117370605469,284.95001220703125,304.7149353027344,298.15655517578125,300.75445556640625,297.2594299316406,284.81658935546875,1.0,0.4965631365776062,1.0,1.0,0.7983418107032776,1.0,-2.542180299758911,1.1877365112304688,1.3544437885284424,0.6036320328712463,0.7796801328659058,0.7796801328659058,0.0,129.32254028320312,139.0,71802.078125,0.0,1493.5018310546875,1.0,278.25714111328125,282.996826171875,301.1650695800781,305.88287353515625,293.1499938964844,293.1499938964844,278.54998779296875,51403.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052027821540833,1.0,0.0,0.0,3.616613388061523,3.6166396141052246,8.727652129891794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.8564453125,0.0,1610.537109375,1895.4371337890625,0.0,2519.087646484375,0.9164247512817384,1.0,0.0,3.0,1.0,0.0
17675580,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8488160371780396,0.3747308850288391,0.3391479551792145,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9377423524856568,0.4998054504394531,0.4742501974105835,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8357571363449097,0.3572509884834289,0.2511759996414184,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8370353579521179,0.3585571050643921,0.3417366147041321,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6384986639022827,0.1563538163900375,0.7182514667510986,284.98858642578125,284.95001220703125,304.7499694824219,298.1864013671875,300.7731018066406,297.2647399902344,284.990234375,1.0,0.4997323155403137,1.0,1.0,0.8004176020622253,1.0,-2.5505220890045166,1.191387414932251,1.3591346740722656,0.6052398085594177,0.8846940398216248,0.8846940398216248,0.0,132.38067626953125,127.0,71249.9765625,0.0,1517.87451171875,1.0,278.5428161621094,283.17791748046875,301.1654663085937,305.7609558105469,293.1499938964844,293.1499938964844,278.8500061035156,38367.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977408766746521,1.0,0.0,0.0,3.67170524597168,3.671729803085327,8.995573921311006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.646484375,0.0,1575.26904296875,1895.4371337890625,0.0,2450.78857421875,0.9129525423049928,1.0,0.0,3.0,1.0,0.0
17675640,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8488160371780396,0.3747308850288391,0.3391479551792145,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9377423524856568,0.4998054504394531,0.4742501974105835,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8357571363449097,0.3572509884834289,0.2511759996414184,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8370353579521179,0.3585571050643921,0.3417366147041321,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6384986639022827,0.1563538163900375,0.7182514667510986,284.98858642578125,284.95001220703125,304.7499694824219,298.1864013671875,300.7731018066406,297.2647399902344,284.990234375,1.0,0.4997323155403137,1.0,1.0,0.8004176020622253,1.0,-2.5505220890045166,1.191387414932251,1.3591346740722656,0.6052398085594177,0.8846940398216248,0.8846940398216248,0.0,132.38067626953125,127.0,71249.9765625,0.0,1517.87451171875,1.0,278.5428161621094,283.17791748046875,301.1654663085937,305.7609558105469,293.1499938964844,293.1499938964844,278.8500061035156,38367.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977408766746521,1.0,0.0,0.0,3.67170524597168,3.671729803085327,8.995573921311006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.646484375,0.0,1575.26904296875,1895.4371337890625,0.0,2450.78857421875,0.9129525423049928,1.0,0.0,3.0,1.0,0.0
17675700,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8509873747825623,0.3754025399684906,0.3395789861679077,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.94101744890213,0.5012344717979431,0.4754067063331604,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8387952446937561,0.3592037558555603,0.2524131238460541,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8394242525100708,0.3596007525920868,0.3425624668598175,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6401801109313965,0.1567248702049255,0.7193837761878967,285.1264038085937,284.95001220703125,304.7672119140625,298.2002868652344,300.7843322753906,297.2709655761719,285.1351928710937,1.0,0.4994719326496124,1.0,1.0,0.801455557346344,1.0,-2.556268215179444,1.1939843893051147,1.3622838258743286,0.6065078377723694,1.0,1.0,0.0,131.37452697753906,127.0,70567.4140625,0.0,1521.185302734375,1.0,278.8007507324219,283.3331604003906,301.1658630371094,305.64208984375,293.1499938964844,293.1499938964844,278.8500061035156,32331.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935442328453064,1.0,0.0,0.0,3.709716320037842,3.709740400314331,9.182791131934208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.2041015625,0.0,1572.727783203125,1895.4371337890625,0.0,2412.554443359375,0.9146595597267152,1.0,0.0,3.0,1.0,0.0
17675760,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.8557882308959961,0.3762639760971069,0.3402069807052612,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9475582838058472,0.5028718709945679,0.4767792224884033,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8443468809127808,0.3613329529762268,0.2537775933742523,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8443143963813782,0.36082723736763,0.3435527086257934,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6438121795654297,0.1572226136922836,0.7208823561668396,285.1727600097656,284.95001220703125,304.78424072265625,298.2134094238281,300.7967529296875,297.2795715332031,285.17529296875,1.0,0.4985600113868713,1.0,1.0,0.8024894595146179,1.0,-2.563300132751465,1.1972225904464722,1.3660774230957031,0.6081070303916931,1.0,1.0,0.0,128.88941955566406,115.0,70651.71875,0.0,1519.7723388671875,1.0,278.84259033203125,283.37139892578125,301.1999816894531,305.7450256347656,293.1499938964844,293.1499938964844,278.54998779296875,31281.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931771278381348,1.0,0.0,0.0,3.725815296173096,3.725839138031006,9.262664093512284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.2822265625,0.0,1583.1287841796875,1895.4371337890625,0.0,2409.216552734375,0.9168586134910583,1.0,0.0,3.0,1.0,0.0
17675820,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8682348728179932,0.3764747083187103,0.3405868113040924,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9635093808174132,0.5047987699508667,0.4787485301494598,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8584996461868286,0.3645290732383728,0.2560455501079559,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8571452498435974,0.3623141348361969,0.3449997901916504,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6535466909408569,0.1578429788351059,0.7229973673820496,284.9996337890625,284.95001220703125,304.8175964355469,298.2372131347656,300.8119201660156,297.27996826171875,284.9980163574219,1.0,0.4950152337551117,1.0,1.0,0.8045572638511658,1.0,-2.573136568069458,1.2015833854675293,1.3715530633926392,0.6103114485740662,1.0,1.0,0.0,122.17277526855467,103.0,72141.0625,0.0,1503.550537109375,1.0,278.5583190917969,283.17047119140625,301.2591552734375,305.98260498046875,293.1499938964844,293.1499938964844,278.25,31545.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007965683937073,1.0,0.0,0.0,3.74104642868042,3.741070508956909,9.338550057691464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.318359375,0.0,1602.680419921875,1895.4371337890625,0.0,2478.710205078125,0.9206040501594543,1.0,0.0,3.0,1.0,0.0
17675880,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8682348728179932,0.3764747083187103,0.3405868113040924,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9635093808174132,0.5047987699508667,0.4787485301494598,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8584996461868286,0.3645290732383728,0.2560455501079559,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8571452498435974,0.3623141348361969,0.3449997901916504,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6535466909408569,0.1578429788351059,0.7229973673820496,284.9996337890625,284.95001220703125,304.8175964355469,298.2372131347656,300.8119201660156,297.27996826171875,284.9980163574219,1.0,0.4950152337551117,1.0,1.0,0.8045572638511658,1.0,-2.573136568069458,1.2015833854675293,1.3715530633926392,0.6103114485740662,1.0,1.0,0.0,122.17277526855467,103.0,72141.0625,0.0,1503.550537109375,1.0,278.5583190917969,283.17047119140625,301.2591552734375,305.98260498046875,293.1499938964844,293.1499938964844,278.25,31545.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007965683937073,1.0,0.0,0.0,3.74104642868042,3.741070508956909,9.338550057691464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.318359375,0.0,1602.680419921875,1895.4371337890625,0.0,2478.710205078125,0.9206040501594543,1.0,0.0,3.0,1.0,0.0
17675940,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8830212950706482,0.3754997253417969,0.3395813405513763,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9802548289299012,0.5054596066474915,0.4792633652687073,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8754442930221558,0.3668198585510254,0.2575071454048157,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8725914359092712,0.3627617061138153,0.3452907204627991,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6652727127075195,0.1579279601573944,0.7223882079124451,284.83526611328125,284.95001220703125,304.8500061035156,298.2575378417969,300.81884765625,297.2670288085937,284.8369445800781,1.0,0.4894916415214538,1.0,1.0,0.8066250681877136,1.0,-2.5739266872406006,1.201485514640808,1.3724411725997925,0.6100870370864868,0.8537450432777405,0.8537450432777405,0.0,114.2384796142578,91.0,73102.75,0.0,1469.7969970703125,1.0,278.2572021484375,282.9939270019531,301.273193359375,306.0826721191406,293.1499938964844,293.1499938964844,278.54998779296875,40536.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059790134429932,1.0,0.0,0.0,3.6871981620788574,3.687223434448242,9.071649174074992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.3427734375,0.0,1609.2392578125,1895.4371337890625,0.0,2526.214111328125,0.9187917709350586,1.0,0.0,3.0,1.0,0.0
17676000,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8830212950706482,0.3754997253417969,0.3395813405513763,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9802548289299012,0.5054596066474915,0.4792633652687073,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8754442930221558,0.3668198585510254,0.2575071454048157,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8725914359092712,0.3627617061138153,0.3452907204627991,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6652727127075195,0.1579279601573944,0.7223882079124451,284.83526611328125,284.95001220703125,304.8500061035156,298.2575378417969,300.81884765625,297.2670288085937,284.8369445800781,1.0,0.4894916415214538,1.0,1.0,0.8066250681877136,1.0,-2.5739266872406006,1.201485514640808,1.3724411725997925,0.6100870370864868,0.8537450432777405,0.8537450432777405,0.0,114.2384796142578,91.0,73102.75,0.0,1469.7969970703125,1.0,278.2572021484375,282.9939270019531,301.273193359375,306.0826721191406,293.1499938964844,293.1499938964844,278.54998779296875,40536.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059790134429932,1.0,0.0,0.0,3.6871981620788574,3.687223434448242,9.071649174074992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.3427734375,0.0,1609.2392578125,1895.4371337890625,0.0,2526.214111328125,0.9187917709350586,1.0,0.0,3.0,1.0,0.0
17676060,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9053402543067932,0.3760517537593841,0.3392520844936371,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5074039101600647,0.4792968332767486,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8999361395835876,0.3702631294727325,0.2593392729759216,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8952555060386658,0.3640978038311004,0.3458364009857178,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6825809478759766,0.1583888828754425,0.7218791246414185,285.0068054199219,284.95001220703125,304.8815002441406,298.2745361328125,300.8341064453125,297.2702331542969,285.0072326660156,1.0,0.482831597328186,1.0,1.0,0.8087571263313293,1.0,-2.575528860092163,1.2017830610275269,1.3737457990646362,0.6100708246231079,0.966604232788086,0.966604232788086,0.0,104.52288818359376,79.0,72295.640625,0.0,1429.432373046875,1.0,278.5433654785156,283.17596435546875,301.2568054199219,305.9302673339844,293.1499938964844,293.1499938964844,278.25,33248.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799285888671875,1.0,0.0,0.0,3.7291688919067374,3.729193210601807,9.279347068513744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.443359375,0.0,1602.01416015625,1895.4371337890625,0.0,2464.8974609375,0.9198898077011108,1.0,0.0,3.0,1.0,0.0
17676120,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9053402543067932,0.3760517537593841,0.3392520844936371,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5074039101600647,0.4792968332767486,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8999361395835876,0.3702631294727325,0.2593392729759216,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8952555060386658,0.3640978038311004,0.3458364009857178,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6825809478759766,0.1583888828754425,0.7218791246414185,285.0068054199219,284.95001220703125,304.8815002441406,298.2745361328125,300.8341064453125,297.2702331542969,285.0072326660156,1.0,0.482831597328186,1.0,1.0,0.8087571263313293,1.0,-2.575528860092163,1.2017830610275269,1.3737457990646362,0.6100708246231079,0.966604232788086,0.966604232788086,0.0,104.52288818359376,79.0,72295.640625,0.0,1429.432373046875,1.0,278.5433654785156,283.17596435546875,301.2568054199219,305.9302673339844,293.1499938964844,293.1499938964844,278.25,33248.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799285888671875,1.0,0.0,0.0,3.7291688919067374,3.729193210601807,9.279347068513744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.443359375,0.0,1602.01416015625,1895.4371337890625,0.0,2464.8974609375,0.9198898077011108,1.0,0.0,3.0,1.0,0.0
17676180,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9244676232337952,0.375715434551239,0.3390848636627197,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9990000128746032,0.5114388465881348,0.4540105164051056,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9211816787719728,0.3730859756469726,0.2613268196582794,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9139561653137208,0.3649279177188873,0.3466278910636902,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.6964915990829468,0.1586438119411468,0.7223979234695435,284.8359680175781,284.95001220703125,304.9122314453125,298.2885131835937,300.8485107421875,297.277099609375,284.83673095703125,1.0,0.4739715754985809,1.0,1.0,0.8108891248703003,1.0,-2.5492258071899414,1.1882562637329102,1.3609695434570312,0.6028443574905396,0.815482497215271,0.815482497215271,0.0,97.14060974121094,67.0,72464.671875,0.0,1363.0072021484375,1.0,278.2567443847656,283.00177001953125,301.2977905273437,306.0758361816406,293.1499938964844,293.1499938964844,278.54998779296875,44740.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043033480644226,1.0,0.0,0.0,3.6489338874816895,3.648959398269653,8.884342719284177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.4345703125,0.0,1597.36474609375,1895.4371337890625,0.0,2510.8349609375,0.915303349494934,1.0,0.0,3.0,1.0,0.0
17676240,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9244676232337952,0.375715434551239,0.3390848636627197,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9990000128746032,0.5114388465881348,0.4540105164051056,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9211816787719728,0.3730859756469726,0.2613268196582794,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9139561653137208,0.3649279177188873,0.3466278910636902,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.6964915990829468,0.1586438119411468,0.7223979234695435,284.8359680175781,284.95001220703125,304.9122314453125,298.2885131835937,300.8485107421875,297.277099609375,284.83673095703125,1.0,0.4739715754985809,1.0,1.0,0.8108891248703003,1.0,-2.5492258071899414,1.1882562637329102,1.3609695434570312,0.6028443574905396,0.815482497215271,0.815482497215271,0.0,97.14060974121094,67.0,72464.671875,0.0,1363.0072021484375,1.0,278.2567443847656,283.00177001953125,301.2977905273437,306.0758361816406,293.1499938964844,293.1499938964844,278.54998779296875,44740.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043033480644226,1.0,0.0,0.0,3.6489338874816895,3.648959398269653,8.884342719284177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.4345703125,0.0,1597.36474609375,1895.4371337890625,0.0,2510.8349609375,0.915303349494934,1.0,0.0,3.0,1.0,0.0
17676300,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.935942769050598,0.3758149743080139,0.3387958109378814,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.5152313709259033,0.4394579827785492,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9341485500335692,0.3747100830078125,0.2622044086456299,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9257327318191528,0.3654728531837463,0.3468430638313293,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7045073509216309,0.1588253825902938,0.7222076058387756,284.9577941894531,284.95001220703125,304.9272766113281,298.2944641113281,300.8615417480469,297.29205322265625,284.96270751953125,1.0,0.4688166379928589,1.0,1.0,0.8119551539421082,1.0,-2.532477378845215,1.1797432899475098,1.3527339696884155,0.5981889367103577,0.8774102330207825,0.8774102330207825,0.0,93.1150894165039,67.0,71257.515625,0.0,1324.3990478515625,1.0,278.5018310546875,283.1452331542969,301.2600402832031,305.8368835449219,293.1499938964844,293.1499938964844,278.54998779296875,40388.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798419713973999,1.0,0.0,0.0,3.660597085952759,3.660621881484986,8.941227633840754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.3505859375,0.0,1577.92041015625,1895.4371337890625,0.0,2456.985595703125,0.9131412506103516,1.0,0.0,3.0,1.0,0.0
17676360,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9497880935668944,0.3761856853961944,0.3389202356338501,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.5201846957206726,0.4228955507278442,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9494275450706482,0.3765600323677063,0.2633337080478668,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9401416778564452,0.3662288188934326,0.3473429381847381,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7140382528305054,0.1591375321149826,0.7226750254631042,284.959716796875,284.95001220703125,304.9421081542969,298.2997131347656,300.8802490234375,297.3177185058594,284.9581298828125,1.0,0.4633104801177978,1.0,1.0,0.8126741051673889,1.0,-2.515247106552124,1.1710656881332395,1.3441815376281738,0.593484103679657,0.883020281791687,0.883020281791687,0.0,88.73573303222656,70.0,70789.765625,0.0,1284.1544189453125,1.0,278.542724609375,283.1483459472656,301.2733764648437,305.8696594238281,293.1499938964844,293.1499938964844,278.8500061035156,37873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960311770439148,1.0,0.0,0.0,3.673861503601074,3.6738860607147217,9.006142818179796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.8369140625,0.0,1573.9866943359375,1895.4371337890625,0.0,2435.196044921875,0.91280198097229,1.0,0.0,3.0,1.0,0.0
17676420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9693593382835388,0.3773761093616485,0.3396577537059784,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.5317761898040771,0.3997550904750824,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9714665412902832,0.3806925117969513,0.2659540474414825,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.961211621761322,0.3681582510471344,0.348823070526123,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7277467250823975,0.1601113080978393,0.7255423665046692,285.09295654296875,284.95001220703125,304.9711608886719,298.3082275390625,300.92626953125,297.383056640625,285.0927734375,1.0,0.4570733904838562,1.0,1.0,0.8141119480133057,1.0,-2.4966814517974854,1.1616290807724,1.3350523710250854,0.5880866050720215,1.0,1.0,0.0,83.03657531738281,90.0,69494.8984375,0.0,1237.2049560546875,1.0,278.8426208496094,283.3031005859375,301.2842712402344,305.7737121582031,293.1499938964844,293.1499938964844,278.54998779296875,31231.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891285419464111,1.0,0.0,0.0,3.723134756088257,3.723158836364746,9.249341701433876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.7236328125,0.0,1579.676513671875,1895.4371337890625,0.0,2372.473876953125,0.9161937832832336,1.0,0.0,3.0,1.0,0.0
17676480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9693593382835388,0.3773761093616485,0.3396577537059784,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.5317761898040771,0.3997550904750824,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9714665412902832,0.3806925117969513,0.2659540474414825,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.961211621761322,0.3681582510471344,0.348823070526123,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7277467250823975,0.1601113080978393,0.7255423665046692,285.09295654296875,284.95001220703125,304.9711608886719,298.3082275390625,300.92626953125,297.383056640625,285.0927734375,1.0,0.4570733904838562,1.0,1.0,0.8141119480133057,1.0,-2.4966814517974854,1.1616290807724,1.3350523710250854,0.5880866050720215,1.0,1.0,0.0,83.03657531738281,90.0,69494.8984375,0.0,1237.2049560546875,1.0,278.8426208496094,283.3031005859375,301.2842712402344,305.7737121582031,293.1499938964844,293.1499938964844,278.54998779296875,31231.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891285419464111,1.0,0.0,0.0,3.723134756088257,3.723158836364746,9.249341701433876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.7236328125,0.0,1579.676513671875,1895.4371337890625,0.0,2372.473876953125,0.9161937832832336,1.0,0.0,3.0,1.0,0.0
17676540,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9676344990730286,0.377316951751709,0.3400237262248993,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5408086180686951,0.4023577570915222,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9723650813102722,0.3839485347270965,0.2684596478939056,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.960379958152771,0.3693060576915741,0.3502203822135925,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7275671362876892,0.1608887612819671,0.7296823859214783,284.9253845214844,284.95001220703125,304.99932861328125,298.3142395019531,300.95831298828125,297.418212890625,284.9266967773437,1.0,0.460277259349823,1.0,1.0,0.8155498504638672,1.0,-2.5098791122436523,1.1679052114486694,1.3419737815856934,0.5910195112228394,0.9338443875312804,0.9338443875312804,0.0,84.0081787109375,110.0,70865.90625,0.0,1257.36083984375,1.0,278.5564880371094,283.1144104003906,301.3305969238281,305.972900390625,293.1499938964844,293.1499938964844,278.25,34485.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954393625259399,1.0,0.0,0.0,3.715682029724121,3.7157063484191895,9.21234914130764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.7041015625,0.0,1595.939208984375,1895.4371337890625,0.0,2429.803466796875,0.918212354183197,1.0,0.0,3.0,1.0,0.0
17676600,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9676344990730286,0.377316951751709,0.3400237262248993,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5408086180686951,0.4023577570915222,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9723650813102722,0.3839485347270965,0.2684596478939056,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.960379958152771,0.3693060576915741,0.3502203822135925,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7275671362876892,0.1608887612819671,0.7296823859214783,284.9253845214844,284.95001220703125,304.99932861328125,298.3142395019531,300.95831298828125,297.418212890625,284.9266967773437,1.0,0.460277259349823,1.0,1.0,0.8155498504638672,1.0,-2.5098791122436523,1.1679052114486694,1.3419737815856934,0.5910195112228394,0.9338443875312804,0.9338443875312804,0.0,84.0081787109375,110.0,70865.90625,0.0,1257.36083984375,1.0,278.5564880371094,283.1144104003906,301.3305969238281,305.972900390625,293.1499938964844,293.1499938964844,278.25,34485.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954393625259399,1.0,0.0,0.0,3.715682029724121,3.7157063484191895,9.21234914130764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.7041015625,0.0,1595.939208984375,1895.4371337890625,0.0,2429.803466796875,0.918212354183197,1.0,0.0,3.0,1.0,0.0
17676660,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9477332830429076,0.3766010701656341,0.3396123349666595,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.544207751750946,0.4262426197528839,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9560452699661256,0.3866862654685974,0.2705366313457489,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.94102942943573,0.3697888553142547,0.3509583175182342,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7153889536857605,0.1612372994422912,0.7326132655143738,284.8477783203125,284.95001220703125,305.0265808105469,298.31787109375,300.968017578125,297.4089050292969,284.85333251953125,1.0,0.4700042903423309,1.0,1.0,0.8170140981674194,1.0,-2.5449676513671875,1.1849435567855835,1.3600242137908936,0.5999298095703125,0.8168233633041382,0.8168233633041382,0.0,90.44151306152344,130.0,72273.7578125,0.0,1328.562255859375,1.0,278.2572326660156,283.0123596191406,301.3347473144531,306.0758361816406,293.1499938964844,293.1499938964844,278.54998779296875,45498.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008084297180176,1.0,0.0,0.0,3.6287643909454346,3.6287899017333984,8.786396961113496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.9755859375,0.0,1580.32568359375,1895.4371337890625,0.0,2478.81884765625,0.911925733089447,1.0,0.0,3.0,1.0,0.0
17676720,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9477332830429076,0.3766010701656341,0.3396123349666595,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.544207751750946,0.4262426197528839,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9560452699661256,0.3866862654685974,0.2705366313457489,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.94102942943573,0.3697888553142547,0.3509583175182342,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7153889536857605,0.1612372994422912,0.7326132655143738,284.8477783203125,284.95001220703125,305.0265808105469,298.31787109375,300.968017578125,297.4089050292969,284.85333251953125,1.0,0.4700042903423309,1.0,1.0,0.8170140981674194,1.0,-2.5449676513671875,1.1849435567855835,1.3600242137908936,0.5999298095703125,0.8168233633041382,0.8168233633041382,0.0,90.44151306152344,130.0,72273.7578125,0.0,1328.562255859375,1.0,278.2572326660156,283.0123596191406,301.3347473144531,306.0758361816406,293.1499938964844,293.1499938964844,278.54998779296875,45498.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008084297180176,1.0,0.0,0.0,3.6287643909454346,3.6287899017333984,8.786396961113496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.9755859375,0.0,1580.32568359375,1895.4371337890625,0.0,2478.81884765625,0.911925733089447,1.0,0.0,3.0,1.0,0.0
17676780,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9200080037117004,0.3775639533996582,0.3403413891792297,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.5439198017120361,0.4614050686359405,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9315442442893982,0.3907587826251983,0.2733269333839416,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9141156077384948,0.3713790774345398,0.3524358868598938,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6973152756690979,0.1619177758693695,0.7366108298301697,285.07049560546875,284.95001220703125,305.0529479980469,298.3193359375,300.9716491699219,297.3861694335937,285.07452392578125,1.0,0.4844866096973419,1.0,1.0,0.8184784054756165,1.0,-2.598008155822754,1.210828185081482,1.387179970741272,0.6136634349822998,0.988951563835144,0.988951563835144,0.0,100.55006408691406,150.0,72631.9296875,0.0,1441.397216796875,1.0,278.5429992675781,283.22247314453125,301.31414794921875,305.9889831542969,293.1499938964844,293.1499938964844,278.25,32211.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966302037239075,1.0,0.0,0.0,3.706068277359009,3.706092119216919,9.164738798972394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.2734375,0.0,1567.6673583984375,1895.4371337890625,0.0,2440.656494140625,0.9135417938232422,1.0,0.0,3.0,1.0,0.0
17676840,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9200080037117004,0.3775639533996582,0.3403413891792297,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.5439198017120361,0.4614050686359405,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9315442442893982,0.3907587826251983,0.2733269333839416,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9141156077384948,0.3713790774345398,0.3524358868598938,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6973152756690979,0.1619177758693695,0.7366108298301697,285.07049560546875,284.95001220703125,305.0529479980469,298.3193359375,300.9716491699219,297.3861694335937,285.07452392578125,1.0,0.4844866096973419,1.0,1.0,0.8184784054756165,1.0,-2.598008155822754,1.210828185081482,1.387179970741272,0.6136634349822998,0.988951563835144,0.988951563835144,0.0,100.55006408691406,150.0,72631.9296875,0.0,1441.397216796875,1.0,278.5429992675781,283.22247314453125,301.31414794921875,305.9889831542969,293.1499938964844,293.1499938964844,278.25,32211.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966302037239075,1.0,0.0,0.0,3.706068277359009,3.706092119216919,9.164738798972394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.2734375,0.0,1567.6673583984375,1895.4371337890625,0.0,2440.656494140625,0.9135417938232422,1.0,0.0,3.0,1.0,0.0
17676900,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9058617353439332,0.3778434097766876,0.3410025537014007,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.5421742796897888,0.4818238019943237,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9180811047554016,0.3926597237586975,0.2749257087707519,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9009079933166504,0.3721291422843933,0.3534734845161438,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6875123977661133,0.1622123420238495,0.7392208576202393,284.9761962890625,284.95001220703125,305.0657653808594,298.3193054199219,300.9682312011719,297.3647766113281,284.9708251953125,1.0,0.4930694997310638,1.0,1.0,0.8192105293273926,1.0,-2.629636764526367,1.2262723445892334,1.4033643007278442,0.6219646334648132,0.95377916097641,0.95377916097641,0.0,106.77342224121094,150.0,74287.3671875,0.0,1511.6197509765625,1.0,278.2963562011719,283.0902709960937,301.3590393066406,306.2594299316406,293.1499938964844,293.1499938964844,278.25,32512.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031042218208313,1.0,0.0,0.0,3.712689161300659,3.712713241577149,9.197514145853348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.162109375,0.0,1577.492919921875,1895.4371337890625,0.0,2499.840576171875,0.9152174592018129,1.0,0.0,3.0,1.0,0.0
17676960,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8918263912200928,0.3777601420879364,0.3412581980228424,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.5391144752502441,0.5045109987258911,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9042149186134338,0.3942762911319732,0.2762860655784607,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8874615430831909,0.3726206123828888,0.3542552888393402,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6770042777061462,0.1623429507017135,0.7412179708480835,284.977783203125,284.95001220703125,305.0783386230469,298.3187866210937,300.9593811035156,297.334228515625,284.9811096191406,1.0,0.5022530555725098,1.0,1.0,0.8208358287811279,1.0,-2.6621761322021484,1.2419801950454712,1.4201958179473877,0.630372166633606,0.9617669582366944,0.9617669582366944,0.0,113.87715911865234,170.0,75038.7734375,0.0,1588.6905517578125,1.0,278.2566833496094,283.08526611328125,301.3524475097656,306.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,33249.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063291907310486,1.0,0.0,0.0,3.7127065658569336,3.712730884552002,9.197601116284204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.578125,0.0,1583.12744140625,1895.4371337890625,0.0,2529.430908203125,0.9161829352378844,1.0,0.0,3.0,1.0,0.0
17677020,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8515865206718445,0.3773515820503235,0.341808021068573,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.962207555770874,0.5338104963302612,0.5075632333755493,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8652662634849548,0.3972833752632141,0.2790768146514892,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8484783172607422,0.3733178079128265,0.3558776676654815,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.6467005610466003,0.1622706800699234,0.7454991936683655,284.9363098144531,284.95001220703125,305.102783203125,298.3163452148437,300.9444580078125,297.2868957519531,284.9360656738281,1.0,0.5189050436019897,1.0,1.0,0.8240863680839539,1.0,-2.6761319637298584,1.2480511665344238,1.428080677986145,0.6340288519859314,0.9385361075401306,0.9385361075401306,0.0,136.2589569091797,188.0,75790.359375,0.0,1711.01513671875,1.0,278.1522827148437,283.0263061523437,301.33660888671875,306.3038635253906,293.1499938964844,293.1499938964844,278.1499938964844,34204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109251856803894,1.0,0.0,0.0,3.716663122177124,3.716687440872192,9.217213801093748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.7939453125,0.0,1594.9300537109375,1895.4371337890625,0.0,2571.7158203125,0.9181233644485474,1.0,0.0,3.0,1.0,0.0
17677080,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8515865206718445,0.3773515820503235,0.341808021068573,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.962207555770874,0.5338104963302612,0.5075632333755493,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8652662634849548,0.3972833752632141,0.2790768146514892,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8484783172607422,0.3733178079128265,0.3558776676654815,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.6467005610466003,0.1622706800699234,0.7454991936683655,284.9363098144531,284.95001220703125,305.102783203125,298.3163452148437,300.9444580078125,297.2868957519531,284.9360656738281,1.0,0.5189050436019897,1.0,1.0,0.8240863680839539,1.0,-2.6761319637298584,1.2480511665344238,1.428080677986145,0.6340288519859314,0.9385361075401306,0.9385361075401306,0.0,136.2589569091797,188.0,75790.359375,0.0,1711.01513671875,1.0,278.1522827148437,283.0263061523437,301.33660888671875,306.3038635253906,293.1499938964844,293.1499938964844,278.1499938964844,34204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109251856803894,1.0,0.0,0.0,3.716663122177124,3.716687440872192,9.217213801093748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.7939453125,0.0,1594.9300537109375,1895.4371337890625,0.0,2571.7158203125,0.9181233644485474,1.0,0.0,3.0,1.0,0.0
17677140,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8242856860160828,0.3769406080245971,0.342178612947464,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9243981838226318,0.5323005318641663,0.5062966346740723,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8390529155731201,0.4002908766269684,0.2817429900169372,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8220933079719543,0.3739357888698578,0.3572635352611542,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6263830065727234,0.1620827466249466,0.7485642433166504,284.94354248046875,284.95001220703125,305.126220703125,298.31219482421875,300.9453125,297.2705078125,284.94390869140625,1.0,0.5337220430374146,1.0,1.0,0.8273369073867798,1.0,-2.6844823360443115,1.2514383792877195,1.4330439567565918,0.6359199285507202,0.9366904497146606,0.9366904497146606,0.0,157.48553466796875,176.0,75965.5234375,0.0,1819.783447265625,1.0,278.1499328613281,283.02996826171875,301.3182373046875,306.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,34537.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118409514427185,1.0,0.0,0.0,3.72029709815979,3.7203216552734375,9.235247944161528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.5771484375,0.0,1601.6390380859375,1895.4371337890625,0.0,2580.156982421875,0.9193407893180848,1.0,0.0,3.0,1.0,0.0
17677200,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8242856860160828,0.3769406080245971,0.342178612947464,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9243981838226318,0.5323005318641663,0.5062966346740723,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8390529155731201,0.4002908766269684,0.2817429900169372,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8220933079719543,0.3739357888698578,0.3572635352611542,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6263830065727234,0.1620827466249466,0.7485642433166504,284.94354248046875,284.95001220703125,305.126220703125,298.31219482421875,300.9453125,297.2705078125,284.94390869140625,1.0,0.5337220430374146,1.0,1.0,0.8273369073867798,1.0,-2.6844823360443115,1.2514383792877195,1.4330439567565918,0.6359199285507202,0.9366904497146606,0.9366904497146606,0.0,157.48553466796875,176.0,75965.5234375,0.0,1819.783447265625,1.0,278.1499328613281,283.02996826171875,301.3182373046875,306.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,34537.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118409514427185,1.0,0.0,0.0,3.72029709815979,3.7203216552734375,9.235247944161528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.5771484375,0.0,1601.6390380859375,1895.4371337890625,0.0,2580.156982421875,0.9193407893180848,1.0,0.0,3.0,1.0,0.0
17677260,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8159269690513611,0.3766859471797943,0.3421967327594757,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9129146933555604,0.5322566032409668,0.5063053965568542,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8327481150627136,0.4034474194049835,0.284124881029129,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8143700361251831,0.3746431171894073,0.3581994771957397,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201702952384949,0.1619640290737152,0.7493070960044861,284.9471435546875,284.95001220703125,305.1486511230469,298.3065185546875,300.9510803222656,297.2643737792969,284.9472045898437,1.0,0.5384533405303955,1.0,1.0,0.8301514983177185,1.0,-2.689399003982544,1.253230094909668,1.436168909072876,0.6369940638542175,0.9363209009170532,0.9363209009170532,0.0,165.1258544921875,164.0,76053.8359375,0.0,1862.1932373046875,1.0,278.1499938964844,283.0299377441406,301.3100280761719,306.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,34631.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124867677688599,1.0,0.0,0.0,3.724983930587769,3.725008249282837,9.258531008526916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.703125,0.0,1607.753173828125,1895.4371337890625,0.0,2586.11279296875,0.9205002188682556,1.0,0.0,3.0,1.0,0.0
17677320,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8159269690513611,0.3766859471797943,0.3421967327594757,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9129146933555604,0.5322566032409668,0.5063053965568542,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8327481150627136,0.4034474194049835,0.284124881029129,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8143700361251831,0.3746431171894073,0.3581994771957397,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201702952384949,0.1619640290737152,0.7493070960044861,284.9471435546875,284.95001220703125,305.1486511230469,298.3065185546875,300.9510803222656,297.2643737792969,284.9472045898437,1.0,0.5384533405303955,1.0,1.0,0.8301514983177185,1.0,-2.689399003982544,1.253230094909668,1.436168909072876,0.6369940638542175,0.9363209009170532,0.9363209009170532,0.0,165.1258544921875,164.0,76053.8359375,0.0,1862.1932373046875,1.0,278.1499938964844,283.0299377441406,301.3100280761719,306.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,34631.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124867677688599,1.0,0.0,0.0,3.724983930587769,3.725008249282837,9.258531008526916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.703125,0.0,1607.753173828125,1895.4371337890625,0.0,2586.11279296875,0.9205002188682556,1.0,0.0,3.0,1.0,0.0
