time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8171079754829407,0.3765585124492645,0.3420119881629944,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.914882481098175,0.5327184796333313,0.506604790687561,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8361140489578247,0.4067485630512237,0.2863570749759674,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8161925077438354,0.3754432797431946,0.3588838577270508,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6211110949516296,0.1619909852743148,0.7490397691726685,284.9477233886719,284.95001220703125,305.1700439453125,298.2994384765625,300.9582214355469,297.261962890625,284.94775390625,1.0,0.5379210710525513,1.0,1.0,0.8329660892486572,1.0,-2.6927223205566406,1.254246711730957,1.438475489616394,0.6376762390136719,0.9350593090057372,0.9350593090057372,0.0,164.06094360351562,152.0,76097.8671875,0.0,1862.3504638671875,1.0,278.1499938964844,283.0278625488281,301.3021545410156,306.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,34785.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130123615264893,1.0,0.0,0.0,3.7287657260894775,3.728790283203125,9.277339927393768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.9208984375,0.0,1613.292724609375,1895.4371337890625,0.0,2590.961181640625,0.9215261936187744,1.0,0.0,3.0,1.0,0.0
17677440,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8171079754829407,0.3765585124492645,0.3420119881629944,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.914882481098175,0.5327184796333313,0.506604790687561,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8361140489578247,0.4067485630512237,0.2863570749759674,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8161925077438354,0.3754432797431946,0.3588838577270508,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6211110949516296,0.1619909852743148,0.7490397691726685,284.9477233886719,284.95001220703125,305.1700439453125,298.2994384765625,300.9582214355469,297.261962890625,284.94775390625,1.0,0.5379210710525513,1.0,1.0,0.8329660892486572,1.0,-2.6927223205566406,1.254246711730957,1.438475489616394,0.6376762390136719,0.9350593090057372,0.9350593090057372,0.0,164.06094360351562,152.0,76097.8671875,0.0,1862.3504638671875,1.0,278.1499938964844,283.0278625488281,301.3021545410156,306.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,34785.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130123615264893,1.0,0.0,0.0,3.7287657260894775,3.728790283203125,9.277339927393768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.9208984375,0.0,1613.292724609375,1895.4371337890625,0.0,2590.961181640625,0.9215261936187744,1.0,0.0,3.0,1.0,0.0
17677500,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8198995590209961,0.3765329420566559,0.3418817520141601,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9189419150352478,0.5330392122268677,0.506780743598938,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8400663137435913,0.4084490835666656,0.2874512076377868,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8192976117134094,0.3758719861507416,0.3591765165328979,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.623254656791687,0.1620576232671737,0.7487810850143433,284.94775390625,284.95001220703125,305.1803283691406,298.2954406738281,300.9620056152344,297.2615661621094,284.94775390625,1.0,0.5363838076591492,1.0,1.0,0.834373414516449,1.0,-2.6941335201263428,1.2546321153640747,1.439501404762268,0.6379718780517578,0.934314489364624,0.934314489364624,0.0,161.52520751953125,152.0,76112.28125,0.0,1852.8475341796875,1.0,278.1499938964844,283.0266418457031,301.29791259765625,306.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,34865.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132402300834656,1.0,0.0,0.0,3.7303926944732666,3.730417251586914,9.28543784084468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.9970703125,0.0,1615.78466796875,1895.4371337890625,0.0,2593.064208984375,0.9219833016395568,1.0,0.0,3.0,1.0,0.0
17677560,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8236270546913147,0.3765251934528351,0.341739684343338,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.92440664768219,0.5333881974220276,0.5069594979286194,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8450623750686646,0.4101746082305908,0.2885410189628601,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8233301639556885,0.3763137459754944,0.3594519793987274,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.626115083694458,0.1621510237455368,0.7485036253929138,284.94775390625,284.95001220703125,305.1903686523437,298.2911376953125,300.9659423828125,297.2614440917969,284.9477844238281,1.0,0.5343538522720337,1.0,1.0,0.8355481624603271,1.0,-2.6954848766326904,1.2550296783447266,1.4404553174972534,0.6383033394813538,0.9335861802101136,0.9335861802101136,0.0,158.2139129638672,140.0,76124.9609375,0.0,1839.6802978515625,1.0,278.1499938964844,283.0254821777344,301.2934875488281,306.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,34943.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134621381759644,1.0,0.0,0.0,3.731889009475708,3.731913566589356,9.292887739320576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.666015625,0.0,1618.1143798828125,1895.4371337890625,0.0,2595.11181640625,0.922409176826477,1.0,0.0,3.0,1.0,0.0
17677620,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8335647583007812,0.3765557110309601,0.3414364755153656,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9389261603355408,0.5341384410858154,0.507311999797821,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8579964637756348,0.4136951863765716,0.2907218337059021,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8338685631752014,0.3772297203540802,0.3599695265293121,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.633759617805481,0.1624098569154739,0.7479742169380188,284.9479675292969,284.95001220703125,305.2095947265625,298.28179931640625,300.97381591796875,297.2619323730469,284.947998046875,1.0,0.5292116403579712,1.0,1.0,0.8378977179527283,1.0,-2.6981515884399414,1.2558133602142334,1.4423381090164185,0.6389892101287842,0.9323213696479796,0.9323213696479796,0.0,149.89767456054688,128.0,76146.7109375,0.0,1805.459716796875,1.0,278.1499938964844,283.0233764648437,301.28399658203125,306.2604675292969,293.1499938964844,293.1499938964844,278.1499938964844,35083.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138967752456665,1.0,0.0,0.0,3.7345762252807617,3.734601020812988,9.306276638199052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.140625,0.0,1622.2999267578125,1895.4371337890625,0.0,2599.123779296875,0.9231736660003662,1.0,0.0,3.0,1.0,0.0
17677680,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8335647583007812,0.3765557110309601,0.3414364755153656,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9389261603355408,0.5341384410858154,0.507311999797821,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8579964637756348,0.4136951863765716,0.2907218337059021,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8338685631752014,0.3772297203540802,0.3599695265293121,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.633759617805481,0.1624098569154739,0.7479742169380188,284.9479675292969,284.95001220703125,305.2095947265625,298.28179931640625,300.97381591796875,297.2619323730469,284.947998046875,1.0,0.5292116403579712,1.0,1.0,0.8378977179527283,1.0,-2.6981515884399414,1.2558133602142334,1.4423381090164185,0.6389892101287842,0.9323213696479796,0.9323213696479796,0.0,149.89767456054688,128.0,76146.7109375,0.0,1805.459716796875,1.0,278.1499938964844,283.0233764648437,301.28399658203125,306.2604675292969,293.1499938964844,293.1499938964844,278.1499938964844,35083.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138967752456665,1.0,0.0,0.0,3.7345762252807617,3.734601020812988,9.306276638199052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.140625,0.0,1622.2999267578125,1895.4371337890625,0.0,2599.123779296875,0.9231736660003662,1.0,0.0,3.0,1.0,0.0
17677740,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8467530608177185,0.3766334652900696,0.3411239683628082,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9569927453994752,0.5349248647689819,0.5076501965522766,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8748142123222351,0.4172922074794769,0.2929157316684723,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8476890325546265,0.3781774640083313,0.3604620993137359,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6439714431762695,0.1627456247806549,0.7475385069847107,284.94842529296875,284.95001220703125,305.22772216796875,298.2716064453125,300.9815368652344,297.2630920410156,284.9484558105469,1.0,0.5231126546859741,1.0,1.0,0.8402472138404846,1.0,-2.7008864879608154,1.256635665893555,1.4442508220672607,0.6397121548652649,0.9314448237419128,0.9314448237419128,0.0,140.11541748046875,116.0,76166.4296875,0.0,1764.5223388671875,1.0,278.1499938964844,283.0214538574219,301.2738037109375,306.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,35194.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814333975315094,1.0,0.0,0.0,3.736999988555908,3.737024784088135,9.318359843746292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.982421875,0.0,1625.9593505859375,1895.4371337890625,0.0,2603.16064453125,0.9238451719284058,1.0,0.0,3.0,1.0,0.0
17677800,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8467530608177185,0.3766334652900696,0.3411239683628082,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9569927453994752,0.5349248647689819,0.5076501965522766,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8748142123222351,0.4172922074794769,0.2929157316684723,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8476890325546265,0.3781774640083313,0.3604620993137359,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6439714431762695,0.1627456247806549,0.7475385069847107,284.94842529296875,284.95001220703125,305.22772216796875,298.2716064453125,300.9815368652344,297.2630920410156,284.9484558105469,1.0,0.5231126546859741,1.0,1.0,0.8402472138404846,1.0,-2.7008864879608154,1.256635665893555,1.4442508220672607,0.6397121548652649,0.9314448237419128,0.9314448237419128,0.0,140.11541748046875,116.0,76166.4296875,0.0,1764.5223388671875,1.0,278.1499938964844,283.0214538574219,301.2738037109375,306.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,35194.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814333975315094,1.0,0.0,0.0,3.736999988555908,3.737024784088135,9.318359843746292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.982421875,0.0,1625.9593505859375,1895.4371337890625,0.0,2603.16064453125,0.9238451719284058,1.0,0.0,3.0,1.0,0.0
17677860,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8638097047805786,0.3767488002777099,0.3408129513263702,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9771000146865844,0.5357224345207214,0.5079675316810608,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8958709836006165,0.4209559261798858,0.2951314151287079,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8654468655586243,0.3791481256484985,0.3609419167041778,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6573078632354736,0.1631455421447754,0.7472370862960815,284.9490661621094,284.95001220703125,305.2447204589844,298.2606811523437,300.9889831542969,297.2646484375,284.9490966796875,1.0,0.5163892507553101,1.0,1.0,0.8425707817077637,1.0,-2.703773736953736,1.2575474977493286,1.4462261199951172,0.6404763460159302,0.931135892868042,0.931135892868042,0.0,129.4036865234375,104.0,76186.5546875,0.0,1719.4378662109375,1.0,278.1499938964844,283.0196838378906,301.26287841796875,306.24188232421875,293.1499938964844,293.1499938964844,278.1499938964844,35264.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814777672290802,1.0,0.0,0.0,3.739333152770996,3.739357948303223,9.32999967062642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.66796875,0.0,1629.2095947265625,1895.4371337890625,0.0,2607.25830078125,0.9244503378868104,1.0,0.0,3.0,1.0,0.0
17677920,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8638097047805786,0.3767488002777099,0.3408129513263702,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9771000146865844,0.5357224345207214,0.5079675316810608,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8958709836006165,0.4209559261798858,0.2951314151287079,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8654468655586243,0.3791481256484985,0.3609419167041778,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6573078632354736,0.1631455421447754,0.7472370862960815,284.9490661621094,284.95001220703125,305.2447204589844,298.2606811523437,300.9889831542969,297.2646484375,284.9490966796875,1.0,0.5163892507553101,1.0,1.0,0.8425707817077637,1.0,-2.703773736953736,1.2575474977493286,1.4462261199951172,0.6404763460159302,0.931135892868042,0.931135892868042,0.0,129.4036865234375,104.0,76186.5546875,0.0,1719.4378662109375,1.0,278.1499938964844,283.0196838378906,301.26287841796875,306.24188232421875,293.1499938964844,293.1499938964844,278.1499938964844,35264.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814777672290802,1.0,0.0,0.0,3.739333152770996,3.739357948303223,9.32999967062642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.66796875,0.0,1629.2095947265625,1895.4371337890625,0.0,2607.25830078125,0.9244503378868104,1.0,0.0,3.0,1.0,0.0
17677980,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8854604959487915,0.3768880665302276,0.3405077755451202,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.997323751449585,0.5365159511566162,0.5082653760910034,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9229804277420044,0.4246678948402405,0.2973686158657074,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8878591656684875,0.3801312446594238,0.3614166676998138,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6744088530540466,0.163588285446167,0.7470552921295166,284.9497375488281,284.95001220703125,305.26055908203125,298.24920654296875,300.9961242675781,297.2664489746094,284.9497985839844,1.0,0.5093241930007935,1.0,1.0,0.844894289970398,1.0,-2.706804275512696,1.2585433721542358,1.4482609033584597,0.6412584781646729,0.9313378930091858,0.9313378930091858,0.0,118.22927856445312,92.0,76208.0,0.0,1672.3310546875,1.0,278.1499938964844,283.0179443359375,301.25146484375,306.2317810058594,293.1499938964844,293.1499938964844,278.1499938964844,35300.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815237283706665,1.0,0.0,0.0,3.74172616004944,3.741750955581665,9.34194531510002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.439453125,0.0,1632.2646484375,1895.4371337890625,0.0,2611.50439453125,0.9250288605690002,1.0,0.0,3.0,1.0,0.0
17678040,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8854604959487915,0.3768880665302276,0.3405077755451202,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.997323751449585,0.5365159511566162,0.5082653760910034,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9229804277420044,0.4246678948402405,0.2973686158657074,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8878591656684875,0.3801312446594238,0.3614166676998138,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6744088530540466,0.163588285446167,0.7470552921295166,284.9497375488281,284.95001220703125,305.26055908203125,298.24920654296875,300.9961242675781,297.2664489746094,284.9497985839844,1.0,0.5093241930007935,1.0,1.0,0.844894289970398,1.0,-2.706804275512696,1.2585433721542358,1.4482609033584597,0.6412584781646729,0.9313378930091858,0.9313378930091858,0.0,118.22927856445312,92.0,76208.0,0.0,1672.3310546875,1.0,278.1499938964844,283.0179443359375,301.25146484375,306.2317810058594,293.1499938964844,293.1499938964844,278.1499938964844,35300.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815237283706665,1.0,0.0,0.0,3.74172616004944,3.741750955581665,9.34194531510002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.439453125,0.0,1632.2646484375,1895.4371337890625,0.0,2611.50439453125,0.9250288605690002,1.0,0.0,3.0,1.0,0.0
17678100,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8942295908927917,0.3769109547138214,0.3404033184051513,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.5373830199241638,0.4993183314800262,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9348889589309692,0.426487922668457,0.2985303401947021,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8970016837120056,0.3805811405181885,0.3617050647735595,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6814523935317993,0.1637819707393646,0.7472485303878784,284.9404602050781,284.95001220703125,305.2680358886719,298.2433166503906,300.9989624023437,297.2681579589844,284.9388122558594,1.0,0.5051982998847961,1.0,1.0,0.8460561037063599,1.0,-2.6979315280914307,1.2538774013519287,1.4440542459487915,0.6391313672065735,0.9236217141151428,0.9236217141151428,0.0,113.9537353515625,92.0,76020.8203125,0.0,1639.7906494140625,1.0,278.1499938964844,283.009033203125,301.2451171875,306.220947265625,293.1499938964844,293.1499938964844,278.1499938964844,35629.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815397322177887,1.0,0.0,0.0,3.740750312805176,3.740775346755981,9.337072697235272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.7841796875,0.0,1633.6563720703125,1895.4371337890625,0.0,2612.983154296875,0.9251689910888672,1.0,0.0,3.0,1.0,0.0
17678160,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9024699330329896,0.3768582642078399,0.3402596712112427,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.5393365025520325,0.485960304737091,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.945991039276123,0.4282470941543579,0.299670547246933,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.905672252178192,0.3809698224067688,0.3619622588157654,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6881074905395508,0.1639393866062164,0.7473784685134888,284.92138671875,284.95001220703125,305.27520751953125,298.23736572265625,301.00250244140625,297.27197265625,284.91949462890625,1.0,0.5005468130111694,1.0,1.0,0.8471679091453552,1.0,-2.683544874191284,1.2465691566467283,1.4369758367538452,0.6352872848510742,0.904169499874115,0.904169499874115,0.0,109.94029998779295,80.0,75654.609375,0.0,1600.840576171875,1.0,278.1499938964844,282.9954528808594,301.2369689941406,306.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36790.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152469396591187,1.0,0.0,0.0,3.7330634593963614,3.733088493347168,9.298739200858108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.0986328125,0.0,1633.609130859375,1895.4371337890625,0.0,2611.593505859375,0.9247492551803588,1.0,0.0,3.0,1.0,0.0
17678220,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9236060976982116,0.3766507804393768,0.339821845293045,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.5464441180229187,0.4560887217521667,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9698318243026732,0.4316883981227875,0.3018568158149719,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9280960559844972,0.3816427886486053,0.3623316287994385,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7037188410758972,0.1641816049814224,0.7471625208854675,284.8900756835937,284.95001220703125,305.28863525390625,298.2253112792969,301.0155029296875,297.2919616699219,284.88885498046875,1.0,0.4900877773761749,1.0,1.0,0.8493915796279907,1.0,-2.6499412059783936,1.229603290557861,1.4203379154205322,0.6262491345405579,0.852296769618988,0.852296769618988,0.0,101.26433563232422,98.0,74638.140625,0.0,1514.5289306640625,1.0,278.1499938964844,282.9786682128906,301.218017578125,306.1161499023437,293.1499938964844,293.1499938964844,278.45001220703125,41047.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137438297271729,1.0,0.0,0.0,3.69477128982544,3.6947968006134033,9.108952099268208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.9765625,0.0,1621.784423828125,1895.4371337890625,0.0,2597.711669921875,0.9211236834526062,1.0,0.0,3.0,1.0,0.0
17678280,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9236060976982116,0.3766507804393768,0.339821845293045,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.5464441180229187,0.4560887217521667,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9698318243026732,0.4316883981227875,0.3018568158149719,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9280960559844972,0.3816427886486053,0.3623316287994385,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7037188410758972,0.1641816049814224,0.7471625208854675,284.8900756835937,284.95001220703125,305.28863525390625,298.2253112792969,301.0155029296875,297.2919616699219,284.88885498046875,1.0,0.4900877773761749,1.0,1.0,0.8493915796279907,1.0,-2.6499412059783936,1.229603290557861,1.4203379154205322,0.6262491345405579,0.852296769618988,0.852296769618988,0.0,101.26433563232422,98.0,74638.140625,0.0,1514.5289306640625,1.0,278.1499938964844,282.9786682128906,301.218017578125,306.1161499023437,293.1499938964844,293.1499938964844,278.45001220703125,41047.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137438297271729,1.0,0.0,0.0,3.69477128982544,3.6947968006134033,9.108952099268208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.9765625,0.0,1621.784423828125,1895.4371337890625,0.0,2597.711669921875,0.9211236834526062,1.0,0.0,3.0,1.0,0.0
17678340,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.929455578327179,0.3773587942123413,0.3401265144348144,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.5552129149436951,0.4491592347621918,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9773013591766356,0.4359656870365143,0.3045868575572967,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9346221089363098,0.3829935789108276,0.3633154332637787,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7081601619720459,0.1648277640342712,0.7490885257720947,285.0356750488281,284.95001220703125,305.30084228515625,298.2132568359375,301.0430908203125,297.3348693847656,285.03631591796875,1.0,0.4896281361579895,1.0,1.0,0.851615309715271,1.0,-2.648709535598755,1.2286940813064575,1.4200154542922974,0.6252967715263367,0.9728614687919616,0.9728614687919616,0.0,99.5304183959961,116.0,73520.3046875,0.0,1505.036865234375,1.0,278.4432373046875,283.14093017578125,301.1923522949219,305.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,33202.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069880604743958,1.0,0.0,0.0,3.739548444747925,3.739573001861572,9.33107401124289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.103515625,0.0,1613.6546630859375,1895.4371337890625,0.0,2535.484130859375,0.9221837520599364,1.0,0.0,3.0,1.0,0.0
17678400,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.929455578327179,0.3773587942123413,0.3401265144348144,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.5552129149436951,0.4491592347621918,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9773013591766356,0.4359656870365143,0.3045868575572967,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9346221089363098,0.3829935789108276,0.3633154332637787,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7081601619720459,0.1648277640342712,0.7490885257720947,285.0356750488281,284.95001220703125,305.30084228515625,298.2132568359375,301.0430908203125,297.3348693847656,285.03631591796875,1.0,0.4896281361579895,1.0,1.0,0.851615309715271,1.0,-2.648709535598755,1.2286940813064575,1.4200154542922974,0.6252967715263367,0.9728614687919616,0.9728614687919616,0.0,99.5304183959961,116.0,73520.3046875,0.0,1505.036865234375,1.0,278.4432373046875,283.14093017578125,301.1923522949219,305.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,33202.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069880604743958,1.0,0.0,0.0,3.739548444747925,3.739573001861572,9.33107401124289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.103515625,0.0,1613.6546630859375,1895.4371337890625,0.0,2535.484130859375,0.9221837520599364,1.0,0.0,3.0,1.0,0.0
17678460,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9195430278778076,0.3771191835403442,0.3403593301773071,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.5596950054168701,0.4620335102081299,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9713918566703796,0.4394510984420776,0.3073138892650604,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9254769086837769,0.3837516009807586,0.3644022643566131,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7022002935409546,0.1652915328741073,0.7522869110107422,284.9042663574219,284.95001220703125,305.3117980957031,298.20135498046875,301.0549011230469,297.3455505371094,284.90673828125,1.0,0.4959323108196258,1.0,1.0,0.8532000780105591,1.0,-2.672869205474853,1.240308165550232,1.4325611591339111,0.6314908862113953,0.8795923590660095,0.8795923590660095,0.0,103.50601196289062,134.0,74865.328125,0.0,1556.4735107421875,1.0,278.1565246582031,282.9847412109375,301.2176513671875,306.1307067871094,293.1499938964844,293.1499938964844,278.45001220703125,38935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131646513938904,1.0,0.0,0.0,3.704591989517212,3.7046170234680176,9.157438967122288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.970703125,0.0,1617.0472412109375,1895.4371337890625,0.0,2592.3662109375,0.9208785891532898,1.0,0.0,3.0,1.0,0.0
17678520,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9195430278778076,0.3771191835403442,0.3403593301773071,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.5596950054168701,0.4620335102081299,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9713918566703796,0.4394510984420776,0.3073138892650604,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9254769086837769,0.3837516009807586,0.3644022643566131,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7022002935409546,0.1652915328741073,0.7522869110107422,284.9042663574219,284.95001220703125,305.3117980957031,298.20135498046875,301.0549011230469,297.3455505371094,284.90673828125,1.0,0.4959323108196258,1.0,1.0,0.8532000780105591,1.0,-2.672869205474853,1.240308165550232,1.4325611591339111,0.6314908862113953,0.8795923590660095,0.8795923590660095,0.0,103.50601196289062,134.0,74865.328125,0.0,1556.4735107421875,1.0,278.1565246582031,282.9847412109375,301.2176513671875,306.1307067871094,293.1499938964844,293.1499938964844,278.45001220703125,38935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131646513938904,1.0,0.0,0.0,3.704591989517212,3.7046170234680176,9.157438967122288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.970703125,0.0,1617.0472412109375,1895.4371337890625,0.0,2592.3662109375,0.9208785891532898,1.0,0.0,3.0,1.0,0.0
17678580,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.9019306898117064,0.3779115676879883,0.3409245610237121,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9990000128746032,0.560548722743988,0.4877575933933258,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.9568383693695068,0.4438738226890564,0.3103009462356567,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9078084230422974,0.3851595222949981,0.3656887412071228,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6900122761726379,0.1659719794988632,0.7559844851493835,285.1143798828125,284.95001220703125,305.3215026855469,298.18975830078125,301.0591735839844,297.34039306640625,285.1186828613281,1.0,0.5070343613624573,1.0,1.0,0.8547848463058472,1.0,-2.7140228748321533,1.260285496711731,1.4537373781204224,0.6421801447868347,1.0,1.0,0.0,111.48303985595705,137.0,74731.1328125,0.0,1651.6531982421875,1.0,278.4432067871094,283.1943054199219,301.1842346191406,306.0078430175781,293.1499938964844,293.1499938964844,278.1499938964844,31764.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092445135116577,1.0,0.0,0.0,3.754945755004883,3.754970073699951,9.408072401129176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.0224609375,0.0,1620.4847412109375,1895.4371337890625,0.0,2556.237548828125,0.9239805936813354,1.0,0.0,3.0,1.0,0.0
17678640,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.9019306898117064,0.3779115676879883,0.3409245610237121,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9990000128746032,0.560548722743988,0.4877575933933258,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.9568383693695068,0.4438738226890564,0.3103009462356567,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9078084230422974,0.3851595222949981,0.3656887412071228,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6900122761726379,0.1659719794988632,0.7559844851493835,285.1143798828125,284.95001220703125,305.3215026855469,298.18975830078125,301.0591735839844,297.34039306640625,285.1186828613281,1.0,0.5070343613624573,1.0,1.0,0.8547848463058472,1.0,-2.7140228748321533,1.260285496711731,1.4537373781204224,0.6421801447868347,1.0,1.0,0.0,111.48303985595705,137.0,74731.1328125,0.0,1651.6531982421875,1.0,278.4432067871094,283.1943054199219,301.1842346191406,306.0078430175781,293.1499938964844,293.1499938964844,278.1499938964844,31764.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092445135116577,1.0,0.0,0.0,3.754945755004883,3.754970073699951,9.408072401129176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.0224609375,0.0,1620.4847412109375,1895.4371337890625,0.0,2556.237548828125,0.9239805936813354,1.0,0.0,3.0,1.0,0.0
17678700,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8955326080322266,0.3781112134456634,0.3414351642131805,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.559642493724823,0.4987134635448456,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9510120749473572,0.4459148943424225,0.3119544982910156,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.901479959487915,0.3857868313789367,0.3665403723716736,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6852847337722778,0.1662668585777282,0.7581957578659058,285.01043701171875,284.95001220703125,305.3258361816406,298.18414306640625,301.0561828613281,297.3292236328125,285.00274658203125,1.0,0.5117440223693848,1.0,1.0,0.8555772304534912,1.0,-2.7334837913513184,1.2696784734725952,1.4638051986694336,0.6474264860153198,1.0,1.0,0.0,115.0749740600586,137.0,76215.4921875,0.0,1696.7489013671875,1.0,278.19561767578125,283.053466796875,301.2197570800781,306.2583923339844,293.1499938964844,293.1499938964844,278.1499938964844,31895.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151057362556458,1.0,0.0,0.0,3.761753797531128,3.761778116226196,9.442217674404674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.0009765625,0.0,1629.4415283203125,1895.4371337890625,0.0,2610.288818359375,0.925679624080658,1.0,0.0,3.0,1.0,0.0
17678760,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8892859220504761,0.3778565526008606,0.3414596915245056,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.5579595565795898,0.5090247392654419,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9452883005142212,0.4475530683994293,0.3132725954055786,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8955806493759155,0.3860664367675781,0.3670389056205749,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.680739164352417,0.1663702130317688,0.7595342397689819,284.97967529296875,284.95001220703125,305.3298645019531,298.1786499023437,301.0492248535156,297.3117980957031,284.9800720214844,1.0,0.5160387754440308,1.0,1.0,0.8571567535400391,1.0,-2.7497005462646484,1.2773809432983398,1.4723196029663086,0.651596188545227,0.9988566040992736,0.9988566040992736,0.0,118.43875122070312,140.0,76686.1328125,0.0,1736.52294921875,1.0,278.15679931640625,283.02215576171875,301.2071228027344,306.2359313964844,293.1499938964844,293.1499938964844,278.1499938964844,32101.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817766547203064,1.0,0.0,0.0,3.767809152603149,3.767833709716797,9.472640840613168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.318359375,0.0,1638.1190185546875,1895.4371337890625,0.0,2634.890625,0.9272829294204712,1.0,0.0,3.0,1.0,0.0
17678820,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.883390486240387,0.3776953816413879,0.3413726091384887,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.5559202432632446,0.5188848972320557,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9398991465568542,0.449347585439682,0.3145652711391449,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8900233507156372,0.3863791823387146,0.3674259185791015,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6764076948165894,0.1664498299360275,0.760439932346344,284.9905700683594,284.95001220703125,305.3337097167969,298.1731262207031,301.04302978515625,297.29620361328125,284.99188232421875,1.0,0.5200672149658203,1.0,1.0,0.858799397945404,1.0,-2.7645554542541504,1.2844043970108032,1.4801511764526367,0.6553545594215393,1.0,1.0,0.0,121.6867446899414,140.0,77037.78125,0.0,1774.124755859375,1.0,278.1513366699219,283.027587890625,301.19091796875,306.2243347167969,293.1499938964844,293.1499938964844,278.1499938964844,32125.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189215660095215,1.0,0.0,0.0,3.775156736373901,3.775181293487549,9.509622032055632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.7158203125,0.0,1646.9361572265625,1895.4371337890625,0.0,2645.58154296875,0.9289677739143372,1.0,0.0,3.0,1.0,0.0
17678880,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8780686259269714,0.3776419162750244,0.3413818180561065,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.998900830745697,0.5539528727531433,0.5257189869880676,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9349210262298584,0.4510873556137085,0.3158197104930877,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8849527835845947,0.3867194354534149,0.3678257167339325,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.672441303730011,0.1665362119674682,0.7612885236740112,285.003662109375,284.95001220703125,305.3369140625,298.1682434082031,301.0389099121094,297.2855224609375,285.0047912597656,1.0,0.5234065055847168,1.0,1.0,0.86031574010849,1.0,-2.7755279541015625,1.2895283699035645,1.4859997034072876,0.6581599712371826,1.0,1.0,0.0,124.6953125,143.0,77302.46875,0.0,1805.19384765625,1.0,278.1502990722656,283.0356140136719,301.1813049316406,306.2266845703125,293.1499938964844,293.1499938964844,278.1499938964844,32237.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198402523994446,1.0,0.0,0.0,3.78119707107544,3.781221866607666,9.540077599012875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.7802734375,0.0,1654.9239501953125,1895.4371337890625,0.0,2654.08935546875,0.9304572939872742,1.0,0.0,3.0,1.0,0.0
17678940,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8648496270179749,0.3775070011615753,0.3415325284004211,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9861008524894714,0.5514407157897949,0.5233519673347473,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9215635061264038,0.4546951949596405,0.3185306191444397,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8721168041229248,0.3873992562294006,0.3687520325183868,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.662469744682312,0.1666921973228454,0.7633487582206726,285.00311279296875,284.95001220703125,305.3426208496094,298.1586608886719,301.03515625,297.2757873535156,285.0029296875,1.0,0.5285046696662903,1.0,1.0,0.8634747266769409,1.0,-2.779460906982422,1.29094135761261,1.4885194301605225,0.6588562726974487,1.0,1.0,0.0,131.9584197998047,146.0,77469.4140625,0.0,1845.8038330078125,1.0,278.1500244140625,283.0314025878906,301.1665954589844,306.2272644042969,293.1499938964844,293.1499938964844,278.1499938964844,32435.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213018178939819,1.0,0.0,0.0,3.793421506881714,3.793446302413941,9.601862984709442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.595703125,0.0,1670.941162109375,1895.4371337890625,0.0,2667.63427734375,0.9334415197372437,1.0,0.0,3.0,1.0,0.0
17679000,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8648496270179749,0.3775070011615753,0.3415325284004211,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9861008524894714,0.5514407157897949,0.5233519673347473,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9215635061264038,0.4546951949596405,0.3185306191444397,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8721168041229248,0.3873992562294006,0.3687520325183868,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.662469744682312,0.1666921973228454,0.7633487582206726,285.00311279296875,284.95001220703125,305.3426208496094,298.1586608886719,301.03515625,297.2757873535156,285.0029296875,1.0,0.5285046696662903,1.0,1.0,0.8634747266769409,1.0,-2.779460906982422,1.29094135761261,1.4885194301605225,0.6588562726974487,1.0,1.0,0.0,131.9584197998047,146.0,77469.4140625,0.0,1845.8038330078125,1.0,278.1500244140625,283.0314025878906,301.1665954589844,306.2272644042969,293.1499938964844,293.1499938964844,278.1499938964844,32435.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213018178939819,1.0,0.0,0.0,3.793421506881714,3.793446302413941,9.601862984709442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.595703125,0.0,1670.941162109375,1895.4371337890625,0.0,2667.63427734375,0.9334415197372437,1.0,0.0,3.0,1.0,0.0
17679060,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.856196403503418,0.3773371875286102,0.3415796160697937,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9766989946365356,0.5503736734390259,0.52227783203125,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.913684904575348,0.4582845866680145,0.3211711645126343,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8638707995414734,0.3880546987056732,0.3695762753486633,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6560476422309875,0.1668374091386795,0.7649774551391602,285.0000305175781,284.95001220703125,305.346923828125,298.15008544921875,301.0344543457031,297.2723693847656,284.9999084472656,1.0,0.5325939059257507,1.0,1.0,0.8664391040802002,1.0,-2.7848808765411377,1.293154239654541,1.491726636886597,0.659853994846344,1.0,1.0,0.0,137.3172607421875,149.0,77613.4609375,0.0,1879.28369140625,1.0,278.1499938964844,283.02569580078125,301.1550598144531,306.224609375,293.1499938964844,293.1499938964844,278.1499938964844,32631.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222083449363708,1.0,0.0,0.0,3.804917573928833,3.804942607879639,9.660149089540937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.357421875,0.0,1686.1785888671875,1895.4371337890625,0.0,2676.040283203125,0.936259150505066,1.0,0.0,3.0,1.0,0.0
17679120,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.856196403503418,0.3773371875286102,0.3415796160697937,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9766989946365356,0.5503736734390259,0.52227783203125,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.913684904575348,0.4582845866680145,0.3211711645126343,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8638707995414734,0.3880546987056732,0.3695762753486633,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6560476422309875,0.1668374091386795,0.7649774551391602,285.0000305175781,284.95001220703125,305.346923828125,298.15008544921875,301.0344543457031,297.2723693847656,284.9999084472656,1.0,0.5325939059257507,1.0,1.0,0.8664391040802002,1.0,-2.7848808765411377,1.293154239654541,1.491726636886597,0.659853994846344,1.0,1.0,0.0,137.3172607421875,149.0,77613.4609375,0.0,1879.28369140625,1.0,278.1499938964844,283.02569580078125,301.1550598144531,306.224609375,293.1499938964844,293.1499938964844,278.1499938964844,32631.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222083449363708,1.0,0.0,0.0,3.804917573928833,3.804942607879639,9.660149089540937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.357421875,0.0,1686.1785888671875,1895.4371337890625,0.0,2676.040283203125,0.936259150505066,1.0,0.0,3.0,1.0,0.0
17679180,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8497801423072815,0.377147376537323,0.3415671288967132,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9693661332130432,0.5499804615974426,0.5219559073448181,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9085707664489746,0.4618678092956543,0.3237754106521606,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8578758835792542,0.3886862695217132,0.3703363835811615,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6513591408729553,0.1669724285602569,0.7663589119911194,284.99664306640625,284.95001220703125,305.349853515625,298.1427307128906,301.0340881347656,297.27081298828125,284.9964904785156,1.0,0.5360027551651001,1.0,1.0,0.8694034814834595,1.0,-2.79018235206604,1.2953203916549685,1.4948619604110718,0.6608244180679321,1.0,1.0,0.0,141.62725830078125,152.0,77736.1953125,0.0,1908.0684814453125,1.0,278.1499938964844,283.01959228515625,301.1464233398437,306.2234802246094,293.1499938964844,293.1499938964844,278.1499938964844,32816.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228640556335449,1.0,0.0,0.0,3.8156771659851074,3.815702199935913,9.71485860645771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.2822265625,0.0,1700.5234375,1895.4371337890625,0.0,2682.12353515625,0.9388962388038636,1.0,0.0,3.0,1.0,0.0
