time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8497801423072815,0.377147376537323,0.3415671288967132,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9693661332130432,0.5499804615974426,0.5219559073448181,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9085707664489746,0.4618678092956543,0.3237754106521606,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8578758835792542,0.3886862695217132,0.3703363835811615,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6513591408729553,0.1669724285602569,0.7663589119911194,284.99664306640625,284.95001220703125,305.349853515625,298.1427307128906,301.0340881347656,297.27081298828125,284.9964904785156,1.0,0.5360027551651001,1.0,1.0,0.8694034814834595,1.0,-2.79018235206604,1.2953203916549685,1.4948619604110718,0.6608244180679321,1.0,1.0,0.0,141.62725830078125,152.0,77736.1953125,0.0,1908.0684814453125,1.0,278.1499938964844,283.01959228515625,301.1464233398437,306.2234802246094,293.1499938964844,293.1499938964844,278.1499938964844,32816.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228640556335449,1.0,0.0,0.0,3.8156771659851074,3.815702199935913,9.71485860645771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.2822265625,0.0,1700.5234375,1895.4371337890625,0.0,2682.12353515625,0.9388962388038636,1.0,0.0,3.0,1.0,0.0
17679300,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8470286130905151,0.3770489990711212,0.3415493071079254,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9661105871200562,0.5498723983764648,0.5218974947929382,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9065776467323304,0.4636602401733398,0.3250714242458343,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8553356528282166,0.3889954388141632,0.3707016408443451,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6493696570396423,0.1670391708612442,0.7670044898986816,284.9951171875,284.95001220703125,305.3507995605469,298.1395263671875,301.0338439941406,297.2702941894531,284.9949951171875,1.0,0.5375751852989197,1.0,1.0,0.8708856701850891,1.0,-2.792862892150879,1.2964211702346802,1.4964416027069092,0.6613223552703857,1.0,1.0,0.0,143.5728302001953,152.0,77795.640625,0.0,1921.5501708984373,1.0,278.1499938964844,283.0167541503906,301.142822265625,306.2235107421875,293.1499938964844,293.1499938964844,278.1499938964844,32905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231438398361206,1.0,0.0,0.0,3.8208236694335938,3.8208487033844,9.741083886183333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.6572265625,0.0,1707.413818359375,1895.4371337890625,0.0,2684.719482421875,0.9401575922966005,1.0,0.0,3.0,1.0,0.0
17679360,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8444913029670715,0.3769488632678985,0.3415260314941406,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9630463123321532,0.5497949719429016,0.5218749046325684,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9048476815223694,0.4654531478881836,0.3263648748397827,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8530092239379883,0.3893003165721893,0.3710589706897735,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.64754718542099,0.1671057790517807,0.7676304578781128,284.9937438964844,284.95001220703125,305.3513488769531,298.13671875,301.03350830078125,297.26983642578125,284.99365234375,1.0,0.5390840172767639,1.0,1.0,0.872224748134613,1.0,-2.795544147491455,1.2975434064865112,1.4980007410049438,0.661843478679657,1.0,1.0,0.0,145.42059326171875,155.0,77854.7890625,0.0,1934.5914306640625,1.0,278.1499938964844,283.0140686035156,301.13970947265625,306.2239990234375,293.1499938964844,293.1499938964844,278.1499938964844,32991.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234009742736816,1.0,0.0,0.0,3.825819492340088,3.8258447647094727,9.766573612068896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.140625,0.0,1714.1201171875,1895.4371337890625,0.0,2687.10546875,0.9413820505142212,1.0,0.0,3.0,1.0,0.0
17679420,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8398786187171936,0.3767440915107727,0.3414675593376159,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9573150873184204,0.5496852397918701,0.5218828320503235,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9019482135772704,0.4690420627593994,0.3289476633071899,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8488165736198425,0.3898980319499969,0.3717541098594665,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6442642211914062,0.1672391593456268,0.7688441872596741,284.991455078125,284.95001220703125,305.3514099121094,298.1322631835937,301.032470703125,297.26910400390625,284.9913635253906,1.0,0.5419643521308899,1.0,1.0,0.8749029040336609,1.0,-2.8008813858032227,1.2997816801071167,1.501099705696106,0.6628929972648621,1.0,1.0,0.0,148.9137420654297,158.0,77972.28125,0.0,1959.739013671875,1.0,278.1499938964844,283.0092163085937,301.134765625,306.22625732421875,293.1499938964844,293.1499938964844,278.1499938964844,33156.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238539099693298,1.0,0.0,0.0,3.835384368896485,3.835409879684448,9.815469184104586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.455078125,0.0,1727.0086669921875,1895.4371337890625,0.0,2691.3095703125,0.943726360797882,1.0,0.0,3.0,1.0,0.0
17679480,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8398786187171936,0.3767440915107727,0.3414675593376159,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9573150873184204,0.5496852397918701,0.5218828320503235,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9019482135772704,0.4690420627593994,0.3289476633071899,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8488165736198425,0.3898980319499969,0.3717541098594665,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6442642211914062,0.1672391593456268,0.7688441872596741,284.991455078125,284.95001220703125,305.3514099121094,298.1322631835937,301.032470703125,297.26910400390625,284.9913635253906,1.0,0.5419643521308899,1.0,1.0,0.8749029040336609,1.0,-2.8008813858032227,1.2997816801071167,1.501099705696106,0.6628929972648621,1.0,1.0,0.0,148.9137420654297,158.0,77972.28125,0.0,1959.739013671875,1.0,278.1499938964844,283.0092163085937,301.134765625,306.22625732421875,293.1499938964844,293.1499938964844,278.1499938964844,33156.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238539099693298,1.0,0.0,0.0,3.835384368896485,3.835409879684448,9.815469184104586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.455078125,0.0,1727.0086669921875,1895.4371337890625,0.0,2691.3095703125,0.943726360797882,1.0,0.0,3.0,1.0,0.0
17679540,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8356980085372925,0.3765339255332947,0.3413975536823272,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9519384503364564,0.5495937466621399,0.5219141840934753,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8995065689086914,0.4726341962814331,0.3315274119377136,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.845054030418396,0.3904800713062286,0.3724274635314941,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6413227915763855,0.1673727333545684,0.7700257301330566,284.98974609375,284.95001220703125,305.3500061035156,298.1294860839844,301.03076171875,297.2684936523437,284.9896850585937,1.0,0.5447180867195129,1.0,1.0,0.8775810599327087,1.0,-2.8061647415161133,1.301998257637024,1.504166603088379,0.6639454960823059,1.0,1.0,0.0,152.23043823242188,161.0,78090.140625,0.0,1984.047119140625,1.0,278.1499938964844,283.0050964355469,301.131591796875,306.23028564453125,293.1499938964844,293.1499938964844,278.1499938964844,33312.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242329359054565,1.0,0.0,0.0,3.8444104194641113,3.844435930252075,9.861722674031626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.5029296875,0.0,1739.2303466796875,1895.4371337890625,0.0,2694.828369140625,0.945938527584076,1.0,0.0,3.0,1.0,0.0
17679600,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8356980085372925,0.3765339255332947,0.3413975536823272,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9519384503364564,0.5495937466621399,0.5219141840934753,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8995065689086914,0.4726341962814331,0.3315274119377136,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.845054030418396,0.3904800713062286,0.3724274635314941,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6413227915763855,0.1673727333545684,0.7700257301330566,284.98974609375,284.95001220703125,305.3500061035156,298.1294860839844,301.03076171875,297.2684936523437,284.9896850585937,1.0,0.5447180867195129,1.0,1.0,0.8775810599327087,1.0,-2.8061647415161133,1.301998257637024,1.504166603088379,0.6639454960823059,1.0,1.0,0.0,152.23043823242188,161.0,78090.140625,0.0,1984.047119140625,1.0,278.1499938964844,283.0050964355469,301.131591796875,306.23028564453125,293.1499938964844,293.1499938964844,278.1499938964844,33312.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242329359054565,1.0,0.0,0.0,3.8444104194641113,3.844435930252075,9.861722674031626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.5029296875,0.0,1739.2303466796875,1895.4371337890625,0.0,2694.828369140625,0.945938527584076,1.0,0.0,3.0,1.0,0.0
17679660,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8318078517913818,0.3763147890567779,0.3413164317607879,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.946788251399994,0.5494919419288635,0.5219388604164124,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.897350013256073,0.4762250781059265,0.3341038525104522,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8415828943252563,0.3910436630249023,0.3730800747871399,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6386153697967529,0.1675046384334564,0.7711824774742126,284.9879455566406,284.95001220703125,305.3446655273437,298.1251525878906,301.0272216796875,297.2679138183594,284.9878845214844,1.0,0.5473865866661072,1.0,1.0,0.8802380561828613,1.0,-2.811368227005005,1.3041828870773315,1.507185459136963,0.664996325969696,1.0,1.0,0.0,155.4418487548828,164.0,78197.7265625,0.0,2007.80810546875,1.0,278.1499938964844,283.00103759765625,301.12725830078125,306.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,33460.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247089982032776,1.0,0.0,0.0,3.852929353713989,3.852954864501953,9.905476190397169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.4140625,0.0,1750.81787109375,1895.4371337890625,0.0,2699.249267578125,0.9480263590812684,1.0,0.0,3.0,1.0,0.0
17679720,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8318078517913818,0.3763147890567779,0.3413164317607879,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.946788251399994,0.5494919419288635,0.5219388604164124,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.897350013256073,0.4762250781059265,0.3341038525104522,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8415828943252563,0.3910436630249023,0.3730800747871399,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6386153697967529,0.1675046384334564,0.7711824774742126,284.9879455566406,284.95001220703125,305.3446655273437,298.1251525878906,301.0272216796875,297.2679138183594,284.9878845214844,1.0,0.5473865866661072,1.0,1.0,0.8802380561828613,1.0,-2.811368227005005,1.3041828870773315,1.507185459136963,0.664996325969696,1.0,1.0,0.0,155.4418487548828,164.0,78197.7265625,0.0,2007.80810546875,1.0,278.1499938964844,283.00103759765625,301.12725830078125,306.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,33460.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247089982032776,1.0,0.0,0.0,3.852929353713989,3.852954864501953,9.905476190397169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.4140625,0.0,1750.81787109375,1895.4371337890625,0.0,2699.249267578125,0.9480263590812684,1.0,0.0,3.0,1.0,0.0
17679780,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8281117677688599,0.3760809600353241,0.3412216305732727,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9417837858200072,0.5493635535240173,0.5219409465789795,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8953823447227478,0.4798078835010528,0.336674153804779,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8383117318153381,0.3915847837924957,0.3737106919288635,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.636069655418396,0.1676316708326339,0.7723110318183899,284.9853515625,284.95001220703125,305.33331298828125,298.1160888671875,301.0210266113281,297.2673034667969,284.9852600097656,1.0,0.5499957799911499,1.0,1.0,0.8828950524330139,1.0,-2.816460371017456,1.3063178062438965,1.5101425647735596,0.6660317778587341,1.0,1.0,0.0,158.5959930419922,167.0,78286.296875,0.0,2031.1964111328125,1.0,278.1499938964844,282.99639892578125,301.1190185546875,306.232177734375,293.1499938964844,293.1499938964844,278.1499938964844,33601.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254157900810242,1.0,0.0,0.0,3.861003160476685,3.861028671264648,9.947033277057926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.515625,0.0,1761.847412109375,1895.4371337890625,0.0,2705.81396484375,0.9500051140785216,1.0,0.0,3.0,1.0,0.0
17679840,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8281117677688599,0.3760809600353241,0.3412216305732727,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9417837858200072,0.5493635535240173,0.5219409465789795,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8953823447227478,0.4798078835010528,0.336674153804779,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8383117318153381,0.3915847837924957,0.3737106919288635,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.636069655418396,0.1676316708326339,0.7723110318183899,284.9853515625,284.95001220703125,305.33331298828125,298.1160888671875,301.0210266113281,297.2673034667969,284.9852600097656,1.0,0.5499957799911499,1.0,1.0,0.8828950524330139,1.0,-2.816460371017456,1.3063178062438965,1.5101425647735596,0.6660317778587341,1.0,1.0,0.0,158.5959930419922,167.0,78286.296875,0.0,2031.1964111328125,1.0,278.1499938964844,282.99639892578125,301.1190185546875,306.232177734375,293.1499938964844,293.1499938964844,278.1499938964844,33601.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254157900810242,1.0,0.0,0.0,3.861003160476685,3.861028671264648,9.947033277057926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.515625,0.0,1761.847412109375,1895.4371337890625,0.0,2705.81396484375,0.9500051140785216,1.0,0.0,3.0,1.0,0.0
17679900,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8263171911239624,0.3759580552577972,0.3411688506603241,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9393240809440612,0.5492880940437317,0.521932065486908,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8944514393806458,0.4815956354141235,0.3379566669464111,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8367338180541992,0.3918468654155731,0.374017983675003,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6348434686660767,0.1676929146051406,0.7728642821311951,284.9837646484375,284.95001220703125,305.32550048828125,298.10986328125,301.0170593261719,297.2669982910156,284.983642578125,1.0,0.5512831807136536,1.0,1.0,0.8842235803604126,1.0,-2.8189611434936523,1.3073650598526,1.5115960836410522,0.6665416955947876,1.0,1.0,0.0,160.1606903076172,167.0,78324.0,0.0,2042.787841796875,1.0,278.1499938964844,282.9938659667969,301.1134033203125,306.229736328125,293.1499938964844,293.1499938964844,278.1499938964844,33668.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258374929428101,1.0,0.0,0.0,3.8648972511291504,3.864923000335693,9.96710809886281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.3271484375,0.0,1767.1837158203125,1895.4371337890625,0.0,2709.732177734375,0.9509595036506652,1.0,0.0,3.0,1.0,0.0
17679960,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8245532512664795,0.3758276700973511,0.3411094844341278,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9368922114372252,0.5491982698440552,0.5219101309776306,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8935531377792358,0.4833771288394928,0.3392350971698761,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8351898193359375,0.3920986652374267,0.3743157386779785,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6336449384689331,0.1677509397268295,0.7734028100967407,284.9818115234375,284.95001220703125,305.3163146972656,298.10260009765625,301.0121765136719,297.2666320800781,284.9816589355469,1.0,0.5525554418563843,1.0,1.0,0.8855806589126587,1.0,-2.8214056491851807,1.3083827495574951,1.5130228996276855,0.6670356392860413,1.0,1.0,0.0,161.71534729003906,170.0,78354.75,0.0,2054.257568359375,1.0,278.1499938964844,282.9910888671875,301.1062927246094,306.225341796875,293.1499938964844,293.1499938964844,278.1499938964844,33734.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262537121772766,1.0,0.0,0.0,3.868647813796997,3.86867356300354,9.986462146116537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.3125,0.0,1772.3333740234375,1895.4371337890625,0.0,2713.599365234375,0.9518786668777466,1.0,0.0,3.0,1.0,0.0
17680020,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8224661350250244,0.3756651878356933,0.3410329520702362,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9340043067932128,0.5490789413452148,0.5218733549118042,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8925074338912964,0.4855108559131622,0.3407662510871887,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.833372950553894,0.3923927545547485,0.3746654987335205,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.632235586643219,0.1678179204463958,0.7740373611450195,284.9792175292969,284.95001220703125,305.3035888671875,298.0925598144531,301.0057373046875,297.26617431640625,284.9790344238281,1.0,0.5540702939033508,1.0,1.0,0.8872091770172119,1.0,-2.8242924213409424,1.3095829486846924,1.5147093534469604,0.667617917060852,1.0,1.0,0.0,163.57684326171875,170.0,78386.71875,0.0,2067.9501953125,1.0,278.1499938964844,282.98760986328125,301.0966796875,306.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,33810.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268026113510132,1.0,0.0,0.0,3.873038530349731,3.8730642795562735,1.0009142670242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.5771484375,0.0,1778.374755859375,1895.4371337890625,0.0,2718.701416015625,0.9529547691345216,1.0,0.0,3.0,1.0,0.0
17680080,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8210902214050293,0.3755514919757843,0.3409771621227264,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.932097852230072,0.5489888787269592,0.5218392610549927,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.891828715801239,0.4869284331798553,0.3417838513851166,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.832181453704834,0.3925814926624298,0.3748918771743774,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6313120126724243,0.167860060930252,0.7744492888450623,284.9772644042969,284.95001220703125,305.2940979003906,298.0850830078125,301.0008544921875,297.2658386230469,284.97705078125,1.0,0.5550710558891296,1.0,1.0,0.8882948160171509,1.0,-2.826174736022949,1.3103638887405396,1.5158108472824097,0.6679956912994385,1.0,1.0,0.0,164.81430053710938,173.0,78403.6328125,0.0,2077.006591796875,1.0,278.1499938964844,282.985107421875,301.08935546875,306.2128295898437,293.1499938964844,293.1499938964844,278.1499938964844,33860.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271735906600952,1.0,0.0,0.0,3.87587571144104,3.875901460647583,1.0023812819781597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.947265625,0.0,1782.285888671875,1895.4371337890625,0.0,2722.150634765625,0.9536501169204712,1.0,0.0,3.0,1.0,0.0
17680140,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8176884651184082,0.3752485513687134,0.3408211767673492,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9273958802223206,0.5487271547317505,0.5217200517654419,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8901853561401367,0.4904562532901764,0.3443166017532348,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8292595744132996,0.3930279016494751,0.3754342198371887,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6290485262870789,0.1679563224315643,0.7754393219947815,284.97174072265625,284.95001220703125,305.26708984375,298.0638732910156,300.9872131347656,297.2649230957031,284.9715270996094,1.0,0.5575435161590576,1.0,1.0,0.8910089731216431,1.0,-2.830729722976685,1.312247633934021,1.518481969833374,0.6689008474349976,1.0,1.0,0.0,167.9012908935547,176.0,78433.0859375,0.0,2099.416015625,1.0,278.1499938964844,282.9784851074219,301.0685119628906,306.19482421875,293.1499938964844,293.1499938964844,278.1499938964844,33979.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281408548355103,1.0,0.0,0.0,3.882675886154175,3.882701873779297,1.005901822281885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.5751953125,0.0,1791.68359375,1895.4371337890625,0.0,2731.1455078125,0.955316722393036,1.0,0.0,3.0,1.0,0.0
17680200,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8176884651184082,0.3752485513687134,0.3408211767673492,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9273958802223206,0.5487271547317505,0.5217200517654419,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8901853561401367,0.4904562532901764,0.3443166017532348,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8292595744132996,0.3930279016494751,0.3754342198371887,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6290485262870789,0.1679563224315643,0.7754393219947815,284.97174072265625,284.95001220703125,305.26708984375,298.0638732910156,300.9872131347656,297.2649230957031,284.9715270996094,1.0,0.5575435161590576,1.0,1.0,0.8910089731216431,1.0,-2.830729722976685,1.312247633934021,1.518481969833374,0.6689008474349976,1.0,1.0,0.0,167.9012908935547,176.0,78433.0859375,0.0,2099.416015625,1.0,278.1499938964844,282.9784851074219,301.0685119628906,306.19482421875,293.1499938964844,293.1499938964844,278.1499938964844,33979.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281408548355103,1.0,0.0,0.0,3.882675886154175,3.882701873779297,1.005901822281885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.5751953125,0.0,1791.68359375,1895.4371337890625,0.0,2731.1455078125,0.955316722393036,1.0,0.0,3.0,1.0,0.0
17680260,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8143208026885986,0.3749177157878876,0.3406406044960022,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9227939248085022,0.5484102368354797,0.5215498208999634,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.888608455657959,0.4939579665660858,0.3468316197395324,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8264056444168091,0.3934362828731537,0.3759412467479706,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6268386840820312,0.1680386662483215,0.7763684988021851,284.9653015136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9713439941406,297.2638854980469,284.96502685546875,1.0,0.5599748492240906,1.0,1.0,0.8937828540802002,1.0,-2.835057497024536,1.3140218257904053,1.5210357904434204,0.6697353720664978,1.0,1.0,0.0,170.98147583007812,179.0,78443.78125,0.0,2121.482177734375,1.0,278.1499938964844,282.97125244140625,301.04412841796875,306.1718444824219,293.1499938964844,293.1499938964844,278.1499938964844,34091.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829143226146698,1.0,0.0,0.0,3.889070987701416,3.889097213745117,1.0092180673382245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.4873046875,0.0,1800.5513916015625,1895.4371337890625,0.0,2740.471435546875,0.9568840265274048,1.0,0.0,3.0,1.0,0.0
17680320,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8143208026885986,0.3749177157878876,0.3406406044960022,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9227939248085022,0.5484102368354797,0.5215498208999634,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.888608455657959,0.4939579665660858,0.3468316197395324,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8264056444168091,0.3934362828731537,0.3759412467479706,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6268386840820312,0.1680386662483215,0.7763684988021851,284.9653015136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9713439941406,297.2638854980469,284.96502685546875,1.0,0.5599748492240906,1.0,1.0,0.8937828540802002,1.0,-2.835057497024536,1.3140218257904053,1.5210357904434204,0.6697353720664978,1.0,1.0,0.0,170.98147583007812,179.0,78443.78125,0.0,2121.482177734375,1.0,278.1499938964844,282.97125244140625,301.04412841796875,306.1718444824219,293.1499938964844,293.1499938964844,278.1499938964844,34091.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829143226146698,1.0,0.0,0.0,3.889070987701416,3.889097213745117,1.0092180673382245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.4873046875,0.0,1800.5513916015625,1895.4371337890625,0.0,2740.471435546875,0.9568840265274048,1.0,0.0,3.0,1.0,0.0
17680380,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8109636902809143,0.3745609819889068,0.3404372036457062,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9183086156845092,0.5480414032936096,0.5213315486907959,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8870889544487,0.497434139251709,0.3493291735649109,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8236063718795776,0.3938090801239013,0.3764151930809021,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6246705055236816,0.168107807636261,0.7772400379180908,284.9580993652344,284.95001220703125,305.2003479003906,298.0118408203125,300.95361328125,297.2627258300781,284.95782470703125,1.0,0.5623691082000732,1.0,1.0,0.8965566754341125,1.0,-2.839169979095459,1.3157000541687012,1.5234699249267578,0.6705046892166138,1.0,1.0,0.0,174.0591278076172,182.0,78438.1015625,0.0,2143.2392578125,1.0,278.1499938964844,282.9635009765625,301.0168151855469,306.1447448730469,293.1499938964844,293.1499938964844,278.1499938964844,34202.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301939964294434,1.0,0.0,0.0,3.8950626850128174,3.89508867263794,1.012330130834016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.35546875,0.0,1808.9329833984373,1895.4371337890625,0.0,2750.25146484375,0.9583587050437928,1.0,0.0,3.0,1.0,0.0
17680440,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8109636902809143,0.3745609819889068,0.3404372036457062,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9183086156845092,0.5480414032936096,0.5213315486907959,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8870889544487,0.497434139251709,0.3493291735649109,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8236063718795776,0.3938090801239013,0.3764151930809021,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6246705055236816,0.168107807636261,0.7772400379180908,284.9580993652344,284.95001220703125,305.2003479003906,298.0118408203125,300.95361328125,297.2627258300781,284.95782470703125,1.0,0.5623691082000732,1.0,1.0,0.8965566754341125,1.0,-2.839169979095459,1.3157000541687012,1.5234699249267578,0.6705046892166138,1.0,1.0,0.0,174.0591278076172,182.0,78438.1015625,0.0,2143.2392578125,1.0,278.1499938964844,282.9635009765625,301.0168151855469,306.1447448730469,293.1499938964844,293.1499938964844,278.1499938964844,34202.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301939964294434,1.0,0.0,0.0,3.8950626850128174,3.89508867263794,1.012330130834016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.35546875,0.0,1808.9329833984373,1895.4371337890625,0.0,2750.25146484375,0.9583587050437928,1.0,0.0,3.0,1.0,0.0
17680500,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8092833161354065,0.3743754029273987,0.3403292596340179,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9161189198493958,0.547842800617218,0.5212092399597168,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.886350154876709,0.4991655647754669,0.35057333111763,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8222255110740662,0.3939857482910156,0.3766431808471679,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6236000657081604,0.1681387424468994,0.7776602506637573,284.95428466796875,284.95001220703125,305.1813049316406,297.9970703125,300.9442443847656,297.2621459960937,284.9539489746094,1.0,0.5635559558868408,1.0,1.0,0.8979436159133911,1.0,-2.8411669731140137,1.3165137767791748,1.5246531963348389,0.6708710789680481,1.0,1.0,0.0,175.5987091064453,182.0,78430.90625,0.0,2154.045166015625,1.0,278.1499938964844,282.95947265625,301.0023498535156,306.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,34252.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307517766952515,1.0,0.0,0.0,3.897985219955444,3.8980114459991455,1.0138498964806786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.7236328125,0.0,1813.0023193359373,1895.4371337890625,0.0,2755.445068359375,0.959074318408966,1.0,0.0,3.0,1.0,0.0
17680560,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8075976371765137,0.3741836249828338,0.3402158915996551,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9139674305915833,0.5476318597793579,0.5210756659507751,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8856244683265686,0.5008906722068787,0.3518133163452148,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8208547234535217,0.3941540122032165,0.376863420009613,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6225367188453674,0.1681665033102035,0.7780667543411255,284.95025634765625,284.95001220703125,305.16143798828125,297.9817199707031,300.93438720703125,297.2615051269531,284.9499206542969,1.0,0.5647342205047607,1.0,1.0,0.899294912815094,1.0,-2.843113660812378,1.3173097372055054,1.5258039236068726,0.6712237000465393,0.9995514750480652,0.9995514750480652,0.0,177.13775634765625,185.0,78419.5234375,0.0,2164.77783203125,1.0,278.1499938964844,282.955322265625,300.9871520996094,306.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,34308.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313105702400208,1.0,0.0,0.0,3.900790214538574,3.9008164405822754,1.0153095217901864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.0380859375,0.0,1816.9722900390625,1895.4371337890625,0.0,2760.649169921875,0.9597686529159546,1.0,0.0,3.0,1.0,0.0
17680620,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8042120933532715,0.3737865686416626,0.3399752080440521,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9097962975502014,0.5471775531768799,0.5207759737968445,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8842151165008545,0.5043270587921143,0.3542822599411011,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8181418776512146,0.394468754529953,0.3772818744182586,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.620429515838623,0.1682144254446029,0.7788422107696533,284.94317626953125,284.95001220703125,305.119384765625,297.9493103027344,300.91357421875,297.26025390625,284.9429016113281,1.0,0.5670652389526367,1.0,1.0,0.901997447013855,1.0,-2.846866607666016,1.3188420534133911,1.528024673461914,0.6718782186508179,0.99200177192688,0.99200177192688,0.0,180.2119598388672,188.0,78374.0546875,0.0,2186.028076171875,1.0,278.1499938964844,282.9483642578125,300.9548034667969,306.0794372558594,293.1499938964844,293.1499938964844,278.1499938964844,34672.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324136734008789,1.0,0.0,0.0,3.904088020324707,3.904114246368408,1.0170269888476469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.427734375,0.0,1824.03271484375,1895.4371337890625,0.0,2770.92578125,0.9609033465385436,1.0,0.0,3.0,1.0,0.0
17680680,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8042120933532715,0.3737865686416626,0.3399752080440521,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9097962975502014,0.5471775531768799,0.5207759737968445,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8842151165008545,0.5043270587921143,0.3542822599411011,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8181418776512146,0.394468754529953,0.3772818744182586,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.620429515838623,0.1682144254446029,0.7788422107696533,284.94317626953125,284.95001220703125,305.119384765625,297.9493103027344,300.91357421875,297.26025390625,284.9429016113281,1.0,0.5670652389526367,1.0,1.0,0.901997447013855,1.0,-2.846866607666016,1.3188420534133911,1.528024673461914,0.6718782186508179,0.99200177192688,0.99200177192688,0.0,180.2119598388672,188.0,78374.0546875,0.0,2186.028076171875,1.0,278.1499938964844,282.9483642578125,300.9548034667969,306.0794372558594,293.1499938964844,293.1499938964844,278.1499938964844,34672.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324136734008789,1.0,0.0,0.0,3.904088020324707,3.904114246368408,1.0170269888476469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.427734375,0.0,1824.03271484375,1895.4371337890625,0.0,2770.92578125,0.9609033465385436,1.0,0.0,3.0,1.0,0.0
17680740,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8008836507797241,0.3733799159526825,0.3397234976291656,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9058361053466796,0.5466882586479187,0.5204405188560486,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8828715682029724,0.5077520608901978,0.3567414283752441,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8154698014259338,0.394761323928833,0.3776771426200866,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6183505058288574,0.1682567447423935,0.7795853614807129,284.93768310546875,284.95001220703125,305.0746154785156,297.9150085449219,300.8915405273437,297.259033203125,284.9375,1.0,0.5693655610084534,1.0,1.0,0.9047000408172609,1.0,-2.850485324859619,1.3203206062316897,1.5301647186279297,0.6724762320518494,0.981441855430603,0.981441855430603,0.0,183.2755126953125,191.0,78304.671875,0.0,2207.051025390625,1.0,278.1499938964844,282.9432067871094,300.9203796386719,306.04058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35187.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334892988204956,1.0,0.0,0.0,3.9047372341156006,3.9047634601593018,1.0173652071898689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.884765625,0.0,1828.9664306640625,1895.4371337890625,0.0,2780.951171875,0.961605191230774,1.0,0.0,3.0,1.0,0.0
17680800,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8008836507797241,0.3733799159526825,0.3397234976291656,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9058361053466796,0.5466882586479187,0.5204405188560486,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8828715682029724,0.5077520608901978,0.3567414283752441,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8154698014259338,0.394761323928833,0.3776771426200866,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6183505058288574,0.1682567447423935,0.7795853614807129,284.93768310546875,284.95001220703125,305.0746154785156,297.9150085449219,300.8915405273437,297.259033203125,284.9375,1.0,0.5693655610084534,1.0,1.0,0.9047000408172609,1.0,-2.850485324859619,1.3203206062316897,1.5301647186279297,0.6724762320518494,0.981441855430603,0.981441855430603,0.0,183.2755126953125,191.0,78304.671875,0.0,2207.051025390625,1.0,278.1499938964844,282.9432067871094,300.9203796386719,306.04058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35187.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334892988204956,1.0,0.0,0.0,3.9047372341156006,3.9047634601593018,1.0173652071898689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.884765625,0.0,1828.9664306640625,1895.4371337890625,0.0,2780.951171875,0.961605191230774,1.0,0.0,3.0,1.0,0.0
17680860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7976393699645996,0.3729703426361084,0.3394672870635986,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.902118682861328,0.5461699962615967,0.5200755000114441,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8815997838973999,0.5111709833145142,0.3591949641704559,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8128369450569153,0.3950375318527221,0.3780548870563507,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6163002252578735,0.1682985424995422,0.780318558216095,284.9342346191406,284.95001220703125,305.0275573730469,297.879150390625,300.8685607910156,297.25799560546875,284.9341125488281,1.0,0.5716396570205688,1.0,1.0,0.9074157476425172,1.0,-2.85402250289917,1.3217697143554688,1.5322526693344116,0.6730303764343262,0.9691275358200072,0.9691275358200072,0.0,186.3247985839844,194.0,78211.9609375,0.0,2227.916748046875,1.0,278.1499938964844,282.9402770996094,300.88433837890625,305.99822998046875,293.1499938964844,293.1499938964844,278.1499938964844,35797.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345231413841248,1.0,0.0,0.0,3.902373552322388,3.902400016784668,1.0161339787373436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.61328125,0.0,1830.8719482421875,1895.4371337890625,0.0,2790.59033203125,0.9617340564727784,1.0,0.0,3.0,1.0,0.0
17680920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7976393699645996,0.3729703426361084,0.3394672870635986,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.902118682861328,0.5461699962615967,0.5200755000114441,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8815997838973999,0.5111709833145142,0.3591949641704559,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8128369450569153,0.3950375318527221,0.3780548870563507,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6163002252578735,0.1682985424995422,0.780318558216095,284.9342346191406,284.95001220703125,305.0275573730469,297.879150390625,300.8685607910156,297.25799560546875,284.9341125488281,1.0,0.5716396570205688,1.0,1.0,0.9074157476425172,1.0,-2.85402250289917,1.3217697143554688,1.5322526693344116,0.6730303764343262,0.9691275358200072,0.9691275358200072,0.0,186.3247985839844,194.0,78211.9609375,0.0,2227.916748046875,1.0,278.1499938964844,282.9402770996094,300.88433837890625,305.99822998046875,293.1499938964844,293.1499938964844,278.1499938964844,35797.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345231413841248,1.0,0.0,0.0,3.902373552322388,3.902400016784668,1.0161339787373436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.61328125,0.0,1830.8719482421875,1895.4371337890625,0.0,2790.59033203125,0.9617340564727784,1.0,0.0,3.0,1.0,0.0
17680980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7944808006286621,0.3725632727146148,0.339212030172348,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8985456824302673,0.5456323027610779,0.5196906328201294,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8803979158401489,0.5145893096923828,0.3616468906402588,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8102368712425232,0.3953046798706054,0.3784226477146148,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6142743229866028,0.1683440506458282,0.7810628414154053,284.93267822265625,284.95001220703125,304.9786376953125,297.84210205078125,300.8448486328125,297.257080078125,284.9326477050781,1.0,0.5738962888717651,1.0,1.0,0.9101313948631288,1.0,-2.8575360774993896,1.3232194185256958,1.5343167781829834,0.6735564470291138,0.9567269682884216,0.9567269682884216,0.0,189.3627777099609,197.0,78100.3984375,0.0,2248.73583984375,1.0,278.1499938964844,282.9394226074219,300.84716796875,305.953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36438.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355307579040527,1.0,0.0,0.0,3.8974101543426514,3.897436857223511,1.013550786410633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.7021484375,0.0,1829.7408447265625,1895.4371337890625,0.0,2799.989013671875,0.9613118767738342,1.0,0.0,3.0,1.0,0.0
17681040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7944808006286621,0.3725632727146148,0.339212030172348,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8985456824302673,0.5456323027610779,0.5196906328201294,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8803979158401489,0.5145893096923828,0.3616468906402588,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8102368712425232,0.3953046798706054,0.3784226477146148,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6142743229866028,0.1683440506458282,0.7810628414154053,284.93267822265625,284.95001220703125,304.9786376953125,297.84210205078125,300.8448486328125,297.257080078125,284.9326477050781,1.0,0.5738962888717651,1.0,1.0,0.9101313948631288,1.0,-2.8575360774993896,1.3232194185256958,1.5343167781829834,0.6735564470291138,0.9567269682884216,0.9567269682884216,0.0,189.3627777099609,197.0,78100.3984375,0.0,2248.73583984375,1.0,278.1499938964844,282.9394226074219,300.84716796875,305.953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36438.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355307579040527,1.0,0.0,0.0,3.8974101543426514,3.897436857223511,1.013550786410633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.7021484375,0.0,1829.7408447265625,1895.4371337890625,0.0,2799.989013671875,0.9613118767738342,1.0,0.0,3.0,1.0,0.0
