time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7929352521896362,0.3723617494106293,0.3390858173370361,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8967918753623962,0.5453561544418335,0.5194907784461975,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8798240423202515,0.5162990689277649,0.3628729581832886,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8089476227760315,0.3954353630542755,0.3786033391952514,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6132704019546509,0.1683694869279861,0.7814449667930603,284.9327087402344,284.95001220703125,304.9535827636719,297.8232116699219,300.8327331542969,297.2567138671875,284.9327087402344,1.0,0.5750190615653992,1.0,1.0,0.9114892482757568,1.0,-2.8592946529388428,1.3239498138427734,1.5353448390960691,0.6738100051879883,0.950969696044922,0.950969696044922,0.0,190.8764495849609,197.0,78038.328125,0.0,2259.140380859375,1.0,278.1499938964844,282.9397888183594,300.82818603515625,305.9300537109375,293.1499938964844,293.1499938964844,278.1499938964844,36741.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360151648521423,1.0,0.0,0.0,3.893953800201416,3.8939805030822754,1.0117538522536051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5751953125,0.0,1827.813720703125,1895.4371337890625,0.0,2804.50830078125,0.960865080356598,1.0,0.0,3.0,1.0,0.0
17681160,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7914087176322937,0.3721610605716705,0.3389603197574615,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8950575590133667,0.5450772643089294,0.5192883014678955,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8792642951011658,0.5180087685585022,0.3640989363193512,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.807661771774292,0.3955650329589844,0.3787830173969269,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6122685074806213,0.1683961004018783,0.7818320989608765,284.9329833984375,284.95001220703125,304.92822265625,297.8041687011719,300.8205261230469,297.25634765625,284.9330139160156,1.0,0.5761396884918213,1.0,1.0,0.912875473499298,1.0,-2.8610551357269287,1.3246809244155884,1.5363740921020508,0.6740577816963196,0.9454982876777648,0.9454982876777648,0.0,192.3897247314453,200.0,77973.875,0.0,2269.558837890625,1.0,278.1499938964844,282.9404602050781,300.80908203125,305.906494140625,293.1499938964844,293.1499938964844,278.1499938964844,37036.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364993333816528,1.0,0.0,0.0,3.8901615142822266,3.890187978744507,1.0097841141032404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.029296875,0.0,1825.3984375,1895.4371337890625,0.0,2809.026611328125,0.9603335857391356,1.0,0.0,3.0,1.0,0.0
17681220,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.789364755153656,0.3718896806240082,0.338791012763977,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8927310705184937,0.54469233751297,0.5190074443817139,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8785273432731628,0.5203349590301514,0.365766704082489,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8059176206588745,0.3957393765449524,0.3790253102779388,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6109097003936768,0.1684348434209823,0.7823693752288818,284.933837890625,284.95001220703125,304.893310546875,297.7781066894531,300.80377197265625,297.25592041015625,284.93389892578125,1.0,0.5776600241661072,1.0,1.0,0.9147607088088988,1.0,-2.863455295562744,1.3256824016571045,1.53777277469635,0.6743884682655334,0.9387223720550536,0.9387223720550536,0.0,194.44537353515625,200.0,77882.609375,0.0,2283.74609375,1.0,278.1499938964844,282.9418640136719,300.78289794921875,305.8739013671875,293.1499938964844,293.1499938964844,278.1499938964844,37404.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837145209312439,1.0,0.0,0.0,3.8844149112701416,3.884441614151001,1.0068030178445042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.197265625,0.0,1821.12451171875,1895.4371337890625,0.0,2815.0546875,0.9594448804855348,1.0,0.0,3.0,1.0,0.0
17681280,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7884148359298706,0.3717624247074127,0.3387117981910705,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8916483521461487,0.5445091128349304,0.518873393535614,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8781890869140625,0.5214294791221619,0.3665515184402466,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8050983548164368,0.3958206176757812,0.3791385889053345,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6102735996246338,0.1684539169073104,0.7826259732246399,284.93438720703125,284.95001220703125,304.8767395019531,297.7657775878906,300.7958374023437,297.2557373046875,284.9344787597656,1.0,0.5783741474151611,1.0,1.0,0.9156478643417358,1.0,-2.864586353302002,1.3261561393737793,1.5384302139282229,0.6745423078536987,0.9357876777648926,0.9357876777648926,0.0,195.4124450683593,203.0,77838.625,0.0,2290.431884765625,1.0,278.1499938964844,282.94268798828125,300.7705383300781,305.85845947265625,293.1499938964844,293.1499938964844,278.1499938964844,37565.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374453186988831,1.0,0.0,0.0,3.881544351577759,3.881570816040039,1.0053154255729169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.8798828125,0.0,1818.8057861328125,1895.4371337890625,0.0,2817.856201171875,0.958975613117218,1.0,0.0,3.0,1.0,0.0
17681340,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7854965329170227,0.3713662624359131,0.3384657204151153,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8883147239685059,0.5439255833625793,0.5184441804885864,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8771681785583496,0.5248497724533081,0.3690038919448852,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8025753498077393,0.3960700929164886,0.3794884979724884,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6083136200904846,0.1685177236795425,0.7834465503692627,284.9366760253906,284.95001220703125,304.8246459960937,297.72723388671875,300.7709350585937,297.2552490234375,284.9367980957031,1.0,0.5806002020835876,1.0,1.0,0.9184203147888184,1.0,-2.868128538131714,1.327647089958191,1.5404815673828125,0.675014317035675,0.9280411005020142,0.9280411005020142,0.0,198.43150329589844,206.0,77698.7578125,0.0,2311.35498046875,1.0,278.1499938964844,282.94580078125,300.7318115234375,305.809814453125,293.1499938964844,293.1499938964844,278.1499938964844,37976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383573889732361,1.0,0.0,0.0,3.872011661529541,3.872038125991821,1.0003836905525532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.1357421875,0.0,1810.1700439453125,1895.4371337890625,0.0,2826.372314453125,0.9572888612747192,1.0,0.0,3.0,1.0,0.0
17681400,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7854965329170227,0.3713662624359131,0.3384657204151153,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8883147239685059,0.5439255833625793,0.5184441804885864,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8771681785583496,0.5248497724533081,0.3690038919448852,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8025753498077393,0.3960700929164886,0.3794884979724884,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6083136200904846,0.1685177236795425,0.7834465503692627,284.9366760253906,284.95001220703125,304.8246459960937,297.72723388671875,300.7709350585937,297.2552490234375,284.9367980957031,1.0,0.5806002020835876,1.0,1.0,0.9184203147888184,1.0,-2.868128538131714,1.327647089958191,1.5404815673828125,0.675014317035675,0.9280411005020142,0.9280411005020142,0.0,198.43150329589844,206.0,77698.7578125,0.0,2311.35498046875,1.0,278.1499938964844,282.94580078125,300.7318115234375,305.809814453125,293.1499938964844,293.1499938964844,278.1499938964844,37976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383573889732361,1.0,0.0,0.0,3.872011661529541,3.872038125991821,1.0003836905525532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.1357421875,0.0,1810.1700439453125,1895.4371337890625,0.0,2826.372314453125,0.9572888612747192,1.0,0.0,3.0,1.0,0.0
17681460,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7826480865478516,0.3709700107574463,0.3382201492786407,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8850515484809875,0.5433253645896912,0.5179997682571411,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8761946558952332,0.5282672047615051,0.3714545965194702,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.800106406211853,0.3963119089603424,0.3798317313194275,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6063907146453857,0.1685861498117447,0.7842892408370972,284.9393920898437,284.95001220703125,304.7723388671875,297.6888732910156,300.7460021972656,297.2548217773437,284.9395446777344,1.0,0.5828180313110352,1.0,1.0,0.9211989641189576,1.0,-2.8716700077056885,1.329145908355713,1.542523980140686,0.6754752993583679,0.9222261905670166,0.9222261905670166,0.0,201.4496612548828,209.0,77558.2109375,0.0,2332.32080078125,1.0,278.1499938964844,282.9493103027344,300.6933288574219,305.7611999511719,293.1499938964844,293.1499938964844,278.1499938964844,38259.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392372131347656,1.0,0.0,0.0,3.862152338027954,3.8621788024902335,9.952955224434843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.619140625,0.0,1800.141845703125,1895.4371337890625,0.0,2834.589111328125,0.9553890228271484,1.0,0.0,3.0,1.0,0.0
17681520,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7826480865478516,0.3709700107574463,0.3382201492786407,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8850515484809875,0.5433253645896912,0.5179997682571411,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8761946558952332,0.5282672047615051,0.3714545965194702,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.800106406211853,0.3963119089603424,0.3798317313194275,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6063907146453857,0.1685861498117447,0.7842892408370972,284.9393920898437,284.95001220703125,304.7723388671875,297.6888732910156,300.7460021972656,297.2548217773437,284.9395446777344,1.0,0.5828180313110352,1.0,1.0,0.9211989641189576,1.0,-2.8716700077056885,1.329145908355713,1.542523980140686,0.6754752993583679,0.9222261905670166,0.9222261905670166,0.0,201.4496612548828,209.0,77558.2109375,0.0,2332.32080078125,1.0,278.1499938964844,282.9493103027344,300.6933288574219,305.7611999511719,293.1499938964844,293.1499938964844,278.1499938964844,38259.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392372131347656,1.0,0.0,0.0,3.862152338027954,3.8621788024902335,9.952955224434843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.619140625,0.0,1800.141845703125,1895.4371337890625,0.0,2834.589111328125,0.9553890228271484,1.0,0.0,3.0,1.0,0.0
17681580,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.779863715171814,0.3705703020095825,0.3379723727703094,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8818525075912476,0.5427036285400391,0.5175360441207886,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8752615451812744,0.5316771268844604,0.3739008009433746,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7976857423782349,0.3965425193309784,0.3801651298999786,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6045012474060059,0.1686576902866363,0.7851486206054688,284.942138671875,284.95001220703125,304.72021484375,297.651123046875,300.72119140625,297.2544250488281,284.9422912597656,1.0,0.5850260257720947,1.0,1.0,0.9239776134490968,1.0,-2.875188112258911,1.3306409120559692,1.5445473194122314,0.6759264469146729,0.918368399143219,0.918368399143219,0.0,204.4688415527344,212.0,77420.8515625,0.0,2353.300048828125,1.0,278.1499938964844,282.9528503417969,300.6553955078125,305.7132873535156,293.1499938964844,293.1499938964844,278.1499938964844,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400848507881165,1.0,0.0,0.0,3.852468490600586,3.852494955062866,9.903106956699048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.126953125,0.0,1789.2530517578125,1895.4371337890625,0.0,2842.5078125,0.9533733129501344,1.0,0.0,3.0,1.0,0.0
17681640,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.779863715171814,0.3705703020095825,0.3379723727703094,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8818525075912476,0.5427036285400391,0.5175360441207886,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8752615451812744,0.5316771268844604,0.3739008009433746,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7976857423782349,0.3965425193309784,0.3801651298999786,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6045012474060059,0.1686576902866363,0.7851486206054688,284.942138671875,284.95001220703125,304.72021484375,297.651123046875,300.72119140625,297.2544250488281,284.9422912597656,1.0,0.5850260257720947,1.0,1.0,0.9239776134490968,1.0,-2.875188112258911,1.3306409120559692,1.5445473194122314,0.6759264469146729,0.918368399143219,0.918368399143219,0.0,204.4688415527344,212.0,77420.8515625,0.0,2353.300048828125,1.0,278.1499938964844,282.9528503417969,300.6553955078125,305.7132873535156,293.1499938964844,293.1499938964844,278.1499938964844,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400848507881165,1.0,0.0,0.0,3.852468490600586,3.852494955062866,9.903106956699048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.126953125,0.0,1789.2530517578125,1895.4371337890625,0.0,2842.5078125,0.9533733129501344,1.0,0.0,3.0,1.0,0.0
17681700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7784938216209412,0.3703682124614715,0.3378468155860901,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8802754878997803,0.5423840880393982,0.5172964334487915,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8748081922531128,0.533378541469574,0.375121533870697,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7964919805526733,0.3966529071331024,0.3803275227546692,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6035674810409546,0.1686939001083374,0.7855814695358276,284.9434509277344,284.95001220703125,304.6943664550781,297.632568359375,300.7088928222656,297.2542419433594,284.9435729980469,1.0,0.5861259698867798,1.0,1.0,0.9253669381141664,1.0,-2.876931667327881,1.3313831090927124,1.545548677444458,0.6761484742164612,0.9170453548431396,0.9170453548431396,0.0,205.9795379638672,212.0,77354.140625,0.0,2363.7861328125,1.0,278.1499938964844,282.9545593261719,300.6367492675781,305.68975830078125,293.1499938964844,293.1499938964844,278.1499938964844,38423.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840495765209198,1.0,0.0,0.0,3.847808599472046,3.847835063934326,9.8791633718065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.9208984375,0.0,1783.6959228515625,1895.4371337890625,0.0,2846.34765625,0.952356457710266,1.0,0.0,3.0,1.0,0.0
17681760,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7771380543708801,0.3701642453670501,0.3377197682857513,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8787128329277039,0.5420584678649902,0.5170512795448303,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.874362587928772,0.5350763201713562,0.3763400912284851,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.795308530330658,0.3967596590518951,0.3804866969585418,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6026403903961182,0.1687300652265548,0.7860150337219238,284.9446716308594,284.95001220703125,304.668701171875,297.6142578125,300.6966552734375,297.2540588378906,284.9447631835937,1.0,0.5872228741645813,1.0,1.0,0.9267787337303162,1.0,-2.878661155700684,1.3321175575256348,1.5465435981750488,0.6763662099838257,0.916070282459259,0.916070282459259,0.0,207.4911346435547,215.0,77289.140625,0.0,2374.263427734375,1.0,278.1499938964844,282.9561462402344,300.6183776855469,305.66656494140625,293.1499938964844,293.1499938964844,278.1499938964844,38422.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408975601196289,1.0,0.0,0.0,3.8433101177215576,3.843336343765259,9.856078122538747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.15625,0.0,1778.1458740234375,1895.4371337890625,0.0,2850.102294921875,0.951347291469574,1.0,0.0,3.0,1.0,0.0
17681820,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7744612097740173,0.3697474300861358,0.337458997964859,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8756195306777954,0.5413779020309448,0.5165367126464844,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8734645247459412,0.5384024381637573,0.3787409961223602,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7929650545120239,0.3969595432281494,0.3807933926582336,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6007993221282959,0.1688003093004226,0.7868776321411133,284.9467163085937,284.95001220703125,304.61822509765625,297.5787048339844,300.6724853515625,297.2533264160156,284.9468078613281,1.0,0.5894034504890442,1.0,1.0,0.929602324962616,1.0,-2.8820204734802246,1.3335405588150024,1.5484799146652222,0.6767836213111877,0.9149447083473206,0.9149447083473206,0.0,210.5218505859375,218.0,77164.3046875,0.0,2395.113037109375,1.0,278.1499938964844,282.958984375,300.5826416015625,305.6214904785156,293.1499938964844,293.1499938964844,278.1499938964844,38359.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416728973388672,1.0,0.0,0.0,3.834861278533936,3.8348875045776367,9.81279299594462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.0205078125,0.0,1767.27734375,1895.4371337890625,0.0,2857.34912109375,0.9493842124938964,1.0,0.0,3.0,1.0,0.0
17681880,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7744612097740173,0.3697474300861358,0.337458997964859,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8756195306777954,0.5413779020309448,0.5165367126464844,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8734645247459412,0.5384024381637573,0.3787409961223602,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7929650545120239,0.3969595432281494,0.3807933926582336,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6007993221282959,0.1688003093004226,0.7868776321411133,284.9467163085937,284.95001220703125,304.61822509765625,297.5787048339844,300.6724853515625,297.2533264160156,284.9468078613281,1.0,0.5894034504890442,1.0,1.0,0.929602324962616,1.0,-2.8820204734802246,1.3335405588150024,1.5484799146652222,0.6767836213111877,0.9149447083473206,0.9149447083473206,0.0,210.5218505859375,218.0,77164.3046875,0.0,2395.113037109375,1.0,278.1499938964844,282.958984375,300.5826416015625,305.6214904785156,293.1499938964844,293.1499938964844,278.1499938964844,38359.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416728973388672,1.0,0.0,0.0,3.834861278533936,3.8348875045776367,9.81279299594462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.0205078125,0.0,1767.27734375,1895.4371337890625,0.0,2857.34912109375,0.9493842124938964,1.0,0.0,3.0,1.0,0.0
17681940,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7718213200569153,0.3693146109580993,0.3371858298778534,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8725554943084717,0.5406478047370911,0.5159792304039001,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8725199699401855,0.5415883660316467,0.3810544908046722,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7906438112258911,0.3971378207206726,0.3810815513134002,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5989667177200317,0.1688643544912338,0.7877209782600403,284.9481811523437,284.95001220703125,304.5691833496094,297.5447692871094,300.64862060546875,297.25201416015625,284.9482421875,1.0,0.5915589332580566,1.0,1.0,0.9324259161949158,1.0,-2.885162591934204,1.3348604440689087,1.5503021478652954,0.677158772945404,0.9145466089248656,0.9145466089248656,0.0,213.567138671875,221.0,77045.2890625,0.0,2415.692626953125,1.0,278.1499938964844,282.9613037109375,300.54852294921875,305.5783996582031,293.1499938964844,293.1499938964844,278.1499938964844,38245.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423987030982971,1.0,0.0,0.0,3.827136993408203,3.827163219451904,9.77330159912526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.59765625,0.0,1756.9345703125,1895.4371337890625,0.0,2864.134521484375,0.9475255608558656,1.0,0.0,3.0,1.0,0.0
17682000,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7718213200569153,0.3693146109580993,0.3371858298778534,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8725554943084717,0.5406478047370911,0.5159792304039001,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8725199699401855,0.5415883660316467,0.3810544908046722,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7906438112258911,0.3971378207206726,0.3810815513134002,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5989667177200317,0.1688643544912338,0.7877209782600403,284.9481811523437,284.95001220703125,304.5691833496094,297.5447692871094,300.64862060546875,297.25201416015625,284.9482421875,1.0,0.5915589332580566,1.0,1.0,0.9324259161949158,1.0,-2.885162591934204,1.3348604440689087,1.5503021478652954,0.677158772945404,0.9145466089248656,0.9145466089248656,0.0,213.567138671875,221.0,77045.2890625,0.0,2415.692626953125,1.0,278.1499938964844,282.9613037109375,300.54852294921875,305.5783996582031,293.1499938964844,293.1499938964844,278.1499938964844,38245.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423987030982971,1.0,0.0,0.0,3.827136993408203,3.827163219451904,9.77330159912526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.59765625,0.0,1756.9345703125,1895.4371337890625,0.0,2864.134521484375,0.9475255608558656,1.0,0.0,3.0,1.0,0.0
17682060,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7692273855209351,0.3688673079013824,0.3368997573852539,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8695349097251892,0.5398803353309631,0.5153845548629761,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8715653419494629,0.5447117686271667,0.383312851190567,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.788354218006134,0.3972952663898468,0.3813503682613373,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5971481800079346,0.1689213961362838,0.7885355353355408,284.94921875,284.95001220703125,304.52203369140625,297.5128173828125,300.62554931640625,297.25048828125,284.9492492675781,1.0,0.5936880111694336,1.0,1.0,0.9352381825447084,1.0,-2.888120651245117,1.336093187332153,1.5520273447036743,0.6775057315826416,0.9146226644515992,0.9146226644515992,0.0,216.61666870117188,224.0,76934.015625,0.0,2436.004638671875,1.0,278.1499938964844,282.96319580078125,300.516357421875,305.5377197265625,293.1499938964844,293.1499938964844,278.1499938964844,38104.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430673480033875,1.0,0.0,0.0,3.820122480392456,3.820148706436157,9.737508435136988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.3017578125,0.0,1747.279296875,1895.4371337890625,0.0,2870.38623046875,0.945794939994812,1.0,0.0,3.0,1.0,0.0
17682120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7692273855209351,0.3688673079013824,0.3368997573852539,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8695349097251892,0.5398803353309631,0.5153845548629761,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8715653419494629,0.5447117686271667,0.383312851190567,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.788354218006134,0.3972952663898468,0.3813503682613373,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5971481800079346,0.1689213961362838,0.7885355353355408,284.94921875,284.95001220703125,304.52203369140625,297.5128173828125,300.62554931640625,297.25048828125,284.9492492675781,1.0,0.5936880111694336,1.0,1.0,0.9352381825447084,1.0,-2.888120651245117,1.336093187332153,1.5520273447036743,0.6775057315826416,0.9146226644515992,0.9146226644515992,0.0,216.61666870117188,224.0,76934.015625,0.0,2436.004638671875,1.0,278.1499938964844,282.96319580078125,300.516357421875,305.5377197265625,293.1499938964844,293.1499938964844,278.1499938964844,38104.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430673480033875,1.0,0.0,0.0,3.820122480392456,3.820148706436157,9.737508435136988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.3017578125,0.0,1747.279296875,1895.4371337890625,0.0,2870.38623046875,0.945794939994812,1.0,0.0,3.0,1.0,0.0
17682180,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7666870951652527,0.3684089779853821,0.336603432893753,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8665702939033508,0.5390864610671997,0.5147632956504822,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8706313371658325,0.5478091239929199,0.3855474293231964,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.786104142665863,0.3974352478981018,0.3816023766994476,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5953501462936401,0.1689730584621429,0.7893252968788147,284.9499816894531,284.95001220703125,304.4771423339844,297.48321533203125,300.6034851074219,297.2490234375,284.9500427246094,1.0,0.5957945585250854,1.0,1.0,0.9380504488945008,1.0,-2.890955209732056,1.3372669219970703,1.5536882877349854,0.6778416633605957,0.9150571823120116,0.9150571823120116,0.0,219.66465759277344,227.0,76831.96875,0.0,2456.12646484375,1.0,278.1499938964844,282.9648132324219,300.4863586425781,305.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,37945.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436590433120728,1.0,0.0,0.0,3.813784599304199,3.813810586929321,9.70522478382918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.439453125,0.0,1738.3448486328125,1895.4371337890625,0.0,2875.919921875,0.9441965222358704,1.0,0.0,3.0,1.0,0.0
17682240,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7666870951652527,0.3684089779853821,0.336603432893753,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8665702939033508,0.5390864610671997,0.5147632956504822,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8706313371658325,0.5478091239929199,0.3855474293231964,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.786104142665863,0.3974352478981018,0.3816023766994476,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5953501462936401,0.1689730584621429,0.7893252968788147,284.9499816894531,284.95001220703125,304.4771423339844,297.48321533203125,300.6034851074219,297.2490234375,284.9500427246094,1.0,0.5957945585250854,1.0,1.0,0.9380504488945008,1.0,-2.890955209732056,1.3372669219970703,1.5536882877349854,0.6778416633605957,0.9150571823120116,0.9150571823120116,0.0,219.66465759277344,227.0,76831.96875,0.0,2456.12646484375,1.0,278.1499938964844,282.9648132324219,300.4863586425781,305.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,37945.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436590433120728,1.0,0.0,0.0,3.813784599304199,3.813810586929321,9.70522478382918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.439453125,0.0,1738.3448486328125,1895.4371337890625,0.0,2875.919921875,0.9441965222358704,1.0,0.0,3.0,1.0,0.0
17682300,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7654382586479187,0.3681763410568237,0.3364518880844116,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8651107549667358,0.5386810898780823,0.5144441723823547,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8701757788658142,0.5493515729904175,0.3866592943668365,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7849951982498169,0.3974992036819458,0.38172248005867,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.594460129737854,0.1689972877502441,0.789712131023407,284.9503479003906,284.95001220703125,304.4556579589844,297.4693908691406,300.5929870605469,297.2483215332031,284.95037841796875,1.0,0.5968400239944458,1.0,1.0,0.9394565224647522,1.0,-2.8923351764678955,1.3378355503082275,1.5544997453689575,0.6780099272727966,0.9154223799705504,0.9154223799705504,0.0,221.18690490722656,227.0,76785.5859375,0.0,2466.12548828125,1.0,278.1499938964844,282.965576171875,300.472412109375,305.48199462890625,293.1499938964844,293.1499938964844,278.1499938964844,37859.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439304232597351,1.0,0.0,0.0,3.810892343521118,3.81091833114624,9.690510296422872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.6884765625,0.0,1734.173828125,1895.4371337890625,0.0,2878.45849609375,0.9434521794319152,1.0,0.0,3.0,1.0,0.0
17682360,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7642036080360413,0.3679415285587311,0.3362982869148254,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8636664152145386,0.5382704138755798,0.5141197443008423,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8697280287742615,0.5508896112442017,0.3877679407596588,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.783896803855896,0.3975590467453003,0.3818386197090149,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5935762524604797,0.1690205335617065,0.7900941967964172,284.9506530761719,284.95001220703125,304.4349365234375,297.456298828125,300.58282470703125,297.2476501464844,284.95068359375,1.0,0.5978803038597107,1.0,1.0,0.940876007080078,1.0,-2.8936920166015625,1.338391900062561,1.5553001165390017,0.6781771183013916,0.9158816933631896,0.9158816933631896,0.0,222.70782470703125,230.0,76742.4140625,0.0,2476.084716796875,1.0,278.1499938964844,282.9662780761719,300.4591979980469,305.4652404785156,293.1499938964844,293.1499938964844,278.1499938964844,37770.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844185471534729,1.0,0.0,0.0,3.808205127716065,3.808230876922608,9.676848549133863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.771484375,0.0,1730.2266845703125,1895.4371337890625,0.0,2880.843994140625,0.9427493810653688,1.0,0.0,3.0,1.0,0.0
17682420,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7623535990715027,0.3675815463066101,0.3360618948936462,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8615002632141113,0.5376385450363159,0.5136191844940186,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8690628409385681,0.5532228350639343,0.3894492983818054,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7822479605674744,0.3976441919803619,0.3820094764232635,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5922446846961975,0.1690546721220016,0.790668785572052,284.9511108398437,284.95001220703125,304.4049377441406,297.4378662109375,300.5680236816406,297.2466735839844,284.951171875,1.0,0.5994537472724915,1.0,1.0,0.9430335760116576,1.0,-2.8957226276397705,1.3392223119735718,1.5565004348754885,0.6784338355064392,0.9167348742485046,0.9167348742485046,0.0,225.0184783935547,230.0,76682.40625,0.0,2491.17724609375,1.0,278.1499938964844,282.9672546386719,300.4403686523437,305.4413452148437,293.1499938964844,293.1499938964844,278.1499938964844,37628.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445180654525757,1.0,0.0,0.0,3.804444551467896,3.80447030067444,9.65774688665988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.0712890625,0.0,1724.5836181640625,1895.4371337890625,0.0,2883.955322265625,0.94174724817276,1.0,0.0,3.0,1.0,0.0
17682480,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7617764472961426,0.3674666881561279,0.3359861075878143,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8608236312866211,0.5374359488487244,0.5134580135345459,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8688565492630005,0.5539565682411194,0.3899782001972198,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7817323803901672,0.3976685404777527,0.3820609450340271,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5918275117874146,0.1690649688243866,0.7908477783203125,284.9512634277344,284.95001220703125,304.3958435058594,297.43243408203125,300.5636291503906,297.2463684082031,284.9512939453125,1.0,0.5999476909637451,1.0,1.0,0.9437149167060852,1.0,-2.896350860595703,1.3394778966903689,1.5568729639053345,0.6785155534744263,0.9170675873756408,0.9170675873756408,0.0,225.74679565429688,233.0,76666.0390625,0.0,2495.91650390625,1.0,278.1499938964844,282.9675598144531,300.4349975585937,305.4345703125,293.1499938964844,293.1499938964844,278.1499938964844,37582.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446274995803833,1.0,0.0,0.0,3.803408622741699,3.803434371948242,9.652487733546875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.4423828125,0.0,1722.9703369140625,1895.4371337890625,0.0,2884.97900390625,0.9414623975753784,1.0,0.0,3.0,1.0,0.0
17682540,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7594053149223328,0.3669860064983368,0.3356682062149048,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8580420017242432,0.5365861058235168,0.512781023979187,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8680167198181152,0.557011067867279,0.392179399728775,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7796110510826111,0.3977654576301574,0.3822709023952484,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901050567626953,0.1691073477268219,0.7915903925895691,284.9518737792969,284.95001220703125,304.3602905273437,297.4119873046875,300.546142578125,297.2452087402344,284.951904296875,1.0,0.6019986867904663,1.0,1.0,0.9465538263320924,1.0,-2.8989458084106445,1.340532660484314,1.558413028717041,0.6788628697395325,0.918678343296051,0.918678343296051,0.0,228.78163146972656,236.0,76605.265625,0.0,2515.645263671875,1.0,278.1499938964844,282.96875,300.4141845703125,305.4082336425781,293.1499938964844,293.1499938964844,278.1499938964844,37378.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449835181236267,1.0,0.0,0.0,3.799462556838989,3.799488306045532,9.632468618292478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9892578125,0.0,1716.6339111328125,1895.4371337890625,0.0,2888.309814453125,0.9403484463691713,1.0,0.0,3.0,1.0,0.0
17682600,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7594053149223328,0.3669860064983368,0.3356682062149048,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8580420017242432,0.5365861058235168,0.512781023979187,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8680167198181152,0.557011067867279,0.392179399728775,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7796110510826111,0.3977654576301574,0.3822709023952484,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901050567626953,0.1691073477268219,0.7915903925895691,284.9518737792969,284.95001220703125,304.3602905273437,297.4119873046875,300.546142578125,297.2452087402344,284.951904296875,1.0,0.6019986867904663,1.0,1.0,0.9465538263320924,1.0,-2.8989458084106445,1.340532660484314,1.558413028717041,0.6788628697395325,0.918678343296051,0.918678343296051,0.0,228.78163146972656,236.0,76605.265625,0.0,2515.645263671875,1.0,278.1499938964844,282.96875,300.4141845703125,305.4082336425781,293.1499938964844,293.1499938964844,278.1499938964844,37378.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449835181236267,1.0,0.0,0.0,3.799462556838989,3.799488306045532,9.632468618292478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9892578125,0.0,1716.6339111328125,1895.4371337890625,0.0,2888.309814453125,0.9403484463691713,1.0,0.0,3.0,1.0,0.0
17682660,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7570890784263611,0.3665009438991546,0.3353460431098938,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8553205728530884,0.5357237458229065,0.5120915770530701,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8672072291374207,0.5600542426109314,0.3943724632263183,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7775324583053589,0.3978517055511474,0.3824703693389892,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5884091854095459,0.1691485047340393,0.7923261523246765,284.9525756835937,284.95001220703125,304.32867431640625,297.39532470703125,300.5304870605469,297.244140625,284.9526062011719,1.0,0.6040353178977966,1.0,1.0,0.949381709098816,1.0,-2.901489734649658,1.3415638208389282,1.55992591381073,0.6792218685150146,0.920770227909088,0.920770227909088,0.0,231.81320190429688,239.0,76561.4609375,0.0,2535.298828125,1.0,278.1499938964844,282.9698791503906,300.39703369140625,305.3865966796875,293.1499938964844,293.1499938964844,278.1499938964844,37157.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452392220497131,1.0,0.0,0.0,3.796412706375122,3.796438455581665,9.61701061896747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.71875,0.0,1711.24853515625,1895.4371337890625,0.0,2890.702392578125,0.939415454864502,1.0,0.0,3.0,1.0,0.0
17682720,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7570890784263611,0.3665009438991546,0.3353460431098938,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8553205728530884,0.5357237458229065,0.5120915770530701,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8672072291374207,0.5600542426109314,0.3943724632263183,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7775324583053589,0.3978517055511474,0.3824703693389892,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5884091854095459,0.1691485047340393,0.7923261523246765,284.9525756835937,284.95001220703125,304.32867431640625,297.39532470703125,300.5304870605469,297.244140625,284.9526062011719,1.0,0.6040353178977966,1.0,1.0,0.949381709098816,1.0,-2.901489734649658,1.3415638208389282,1.55992591381073,0.6792218685150146,0.920770227909088,0.920770227909088,0.0,231.81320190429688,239.0,76561.4609375,0.0,2535.298828125,1.0,278.1499938964844,282.9698791503906,300.39703369140625,305.3865966796875,293.1499938964844,293.1499938964844,278.1499938964844,37157.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452392220497131,1.0,0.0,0.0,3.796412706375122,3.796438455581665,9.61701061896747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.71875,0.0,1711.24853515625,1895.4371337890625,0.0,2890.702392578125,0.939415454864502,1.0,0.0,3.0,1.0,0.0
17682780,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7548264265060425,0.3660129308700561,0.3350208103656769,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8526581525802612,0.5348517298698425,0.5113924145698547,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8664268255233765,0.5630872845649719,0.3965581953525543,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7754964232444763,0.3979292809963226,0.38266122341156,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5867399573326111,0.1691891252994537,0.7930583357810974,284.953369140625,284.95001220703125,304.3014221191406,297.3827819824219,300.516845703125,297.2431640625,284.9533996582031,1.0,0.6060595512390137,1.0,1.0,0.9522095322608948,1.0,-2.9039947986602783,1.342576503753662,1.5614181756973269,0.6795929074287415,0.9234077334403992,0.9234077334403992,0.0,234.84239196777344,242.0,76535.8046875,0.0,2554.901611328125,1.0,278.1499938964844,282.970947265625,300.3837890625,305.36993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36916.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845375120639801,1.0,0.0,0.0,3.794290542602539,3.794316053390503,9.606262665329268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.8798828125,0.0,1706.8275146484375,1895.4371337890625,0.0,2891.973388671875,0.938667893409729,1.0,0.0,3.0,1.0,0.0
17682840,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7548264265060425,0.3660129308700561,0.3350208103656769,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8526581525802612,0.5348517298698425,0.5113924145698547,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8664268255233765,0.5630872845649719,0.3965581953525543,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7754964232444763,0.3979292809963226,0.38266122341156,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5867399573326111,0.1691891252994537,0.7930583357810974,284.953369140625,284.95001220703125,304.3014221191406,297.3827819824219,300.516845703125,297.2431640625,284.9533996582031,1.0,0.6060595512390137,1.0,1.0,0.9522095322608948,1.0,-2.9039947986602783,1.342576503753662,1.5614181756973269,0.6795929074287415,0.9234077334403992,0.9234077334403992,0.0,234.84239196777344,242.0,76535.8046875,0.0,2554.901611328125,1.0,278.1499938964844,282.970947265625,300.3837890625,305.36993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36916.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845375120639801,1.0,0.0,0.0,3.794290542602539,3.794316053390503,9.606262665329268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.8798828125,0.0,1706.8275146484375,1895.4371337890625,0.0,2891.973388671875,0.938667893409729,1.0,0.0,3.0,1.0,0.0
17682900,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7537153363227844,0.3657679855823517,0.3348571956157684,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8513490557670593,0.5344120860099792,0.511039137840271,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8660474419593811,0.5645990967750549,0.3976476788520813,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.774494469165802,0.397964596748352,0.3827531635761261,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.5859159827232361,0.1692093908786773,0.7934236526489258,284.9538269042969,284.95001220703125,304.2895812988281,297.378173828125,300.5109558105469,297.2427062988281,284.953857421875,1.0,0.6070666313171387,1.0,1.0,0.9536234736442566,1.0,-2.9052326679229736,1.3430757522583008,1.5621569156646729,0.6797836422920227,0.9250084757804872,0.9250084757804872,0.0,236.3551483154297,242.0,76531.9375,0.0,2564.6787109375,1.0,278.1499938964844,282.9714660644531,300.3790588378906,305.3641052246094,293.1499938964844,293.1499938964844,278.1499938964844,36784.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454228043556213,1.0,0.0,0.0,3.79369854927063,3.7937240600585938,9.60326474341855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.642578125,0.0,1705.0986328125,1895.4371337890625,0.0,2892.419921875,0.9383875727653505,1.0,0.0,3.0,1.0,0.0
