time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7526168823242188,0.3655226528644562,0.3346931934356689,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8500539660453796,0.5339707732200623,0.5106841921806335,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8656744956970215,0.5661081075668335,0.3987353146076202,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.773502767086029,0.397998183965683,0.3828434646129608,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5850985050201416,0.1692296713590622,0.7937889695167542,284.95428466796875,284.95001220703125,304.2789611816406,297.3747253417969,300.50555419921875,297.2422790527344,284.9543151855469,1.0,0.6080711483955383,1.0,1.0,0.9550474286079408,1.0,-2.906463623046875,1.3435711860656738,1.5628924369812012,0.6799762845039368,0.9267538189888,0.9267538189888,0.0,237.8677673339844,245.0,76532.625,0.0,2574.45068359375,1.0,278.1499938964844,282.9719543457031,300.3752746582031,305.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36649.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454297184944153,1.0,0.0,0.0,3.793353796005249,3.793379545211792,9.6015207873279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.513671875,0.0,1703.6304931640625,1895.4371337890625,0.0,2892.484619140625,0.9381574392318726,1.0,0.0,3.0,1.0,0.0
17683020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7504583597183228,0.3650311231613159,0.3343641459941864,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8475059270858765,0.5330832600593567,0.5099692940711975,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8649483323097229,0.5691176056861877,0.4009043872356415,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7715505361557007,0.3980601131916046,0.3830187916755676,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5834841728210449,0.1692705601453781,0.7945201396942139,284.955322265625,284.95001220703125,304.2616882324219,297.3714904785156,300.4967346191406,297.241455078125,284.9553527832031,1.0,0.6100720167160034,1.0,1.0,0.9578953385353088,1.0,-2.908905506134033,1.344552755355835,1.5643527507781982,0.6803719401359558,0.9308443069458008,0.9308443069458008,0.0,240.8907623291016,233.0,76552.4609375,0.0,2593.969482421875,1.0,278.1499938964844,282.972900390625,300.3715515136719,305.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36358.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453711867332458,1.0,0.0,0.0,3.7936220169067374,3.793647527694702,9.602877071301918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.6875,0.0,1701.6900634765625,1895.4371337890625,0.0,2891.936767578125,0.937890648841858,1.0,0.0,3.0,1.0,0.0
17683080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7504583597183228,0.3650311231613159,0.3343641459941864,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8475059270858765,0.5330832600593567,0.5099692940711975,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8649483323097229,0.5691176056861877,0.4009043872356415,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7715505361557007,0.3980601131916046,0.3830187916755676,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5834841728210449,0.1692705601453781,0.7945201396942139,284.955322265625,284.95001220703125,304.2616882324219,297.3714904785156,300.4967346191406,297.241455078125,284.9553527832031,1.0,0.6100720167160034,1.0,1.0,0.9578953385353088,1.0,-2.908905506134033,1.344552755355835,1.5643527507781982,0.6803719401359558,0.9308443069458008,0.9308443069458008,0.0,240.8907623291016,233.0,76552.4609375,0.0,2593.969482421875,1.0,278.1499938964844,282.972900390625,300.3715515136719,305.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36358.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453711867332458,1.0,0.0,0.0,3.7936220169067374,3.793647527694702,9.602877071301918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.6875,0.0,1701.6900634765625,1895.4371337890625,0.0,2891.936767578125,0.937890648841858,1.0,0.0,3.0,1.0,0.0
17683140,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7524926066398621,0.3645614683628082,0.3337973058223724,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8497399091720581,0.532202422618866,0.5089937448501587,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8693013787269592,0.5721327066421509,0.4028794467449188,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.774132251739502,0.3981306552886963,0.3829343318939209,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.5856732130050659,0.1693304479122162,0.7940559387207031,284.9541320800781,284.95001220703125,304.25,297.3735046386719,300.4903564453125,297.2409362792969,284.9540405273437,1.0,0.6075863838195801,1.0,1.0,0.9607433080673218,1.0,-2.908768892288208,1.3442703485488892,1.5644986629486084,0.6801367402076721,0.9332556128501892,0.9332556128501892,0.0,237.1622467041016,221.0,76546.2109375,0.0,2575.216552734375,1.0,278.1499938964844,282.97222900390625,300.3722229003906,305.35467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36167.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450897932052612,1.0,0.0,0.0,3.793948888778688,3.7939741611480713,9.604532351659143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2158203125,0.0,1700.593017578125,1895.4371337890625,0.0,2889.303955078125,0.9377461671829224,1.0,0.0,3.0,1.0,0.0
17683200,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7524926066398621,0.3645614683628082,0.3337973058223724,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8497399091720581,0.532202422618866,0.5089937448501587,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8693013787269592,0.5721327066421509,0.4028794467449188,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.774132251739502,0.3981306552886963,0.3829343318939209,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.5856732130050659,0.1693304479122162,0.7940559387207031,284.9541320800781,284.95001220703125,304.25,297.3735046386719,300.4903564453125,297.2409362792969,284.9540405273437,1.0,0.6075863838195801,1.0,1.0,0.9607433080673218,1.0,-2.908768892288208,1.3442703485488892,1.5644986629486084,0.6801367402076721,0.9332556128501892,0.9332556128501892,0.0,237.1622467041016,221.0,76546.2109375,0.0,2575.216552734375,1.0,278.1499938964844,282.97222900390625,300.3722229003906,305.35467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36167.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450897932052612,1.0,0.0,0.0,3.793948888778688,3.7939741611480713,9.604532351659143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2158203125,0.0,1700.593017578125,1895.4371337890625,0.0,2889.303955078125,0.9377461671829224,1.0,0.0,3.0,1.0,0.0
17683260,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7570971846580505,0.364147812128067,0.3331371247768402,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8548793196678162,0.5313529968261719,0.5078970193862915,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8767926096916199,0.5751777291297913,0.4047639667987823,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7794732451438904,0.3982366919517517,0.3827324211597442,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5901524424552917,0.1694470047950744,0.7931223511695862,284.9522705078125,284.95001220703125,304.2421569824219,297.37896728515625,300.4861755371094,297.2409362792969,284.95220947265625,1.0,0.6030744910240173,1.0,1.0,0.9635599851608276,1.0,-2.907557487487793,1.3434746265411377,1.5640829801559448,0.6796048283576965,0.9340543746948242,0.9340543746948242,0.0,229.697509765625,209.0,76532.71875,0.0,2535.95849609375,1.0,278.1499938964844,282.97137451171875,300.3773498535156,305.358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36098.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447490930557251,1.0,0.0,0.0,3.793928623199463,3.7939541339874254,9.604430033505196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.625,0.0,1700.0374755859375,1895.4371337890625,0.0,2886.1162109375,0.9376634955406188,1.0,0.0,3.0,1.0,0.0
17683320,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7570971846580505,0.364147812128067,0.3331371247768402,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8548793196678162,0.5313529968261719,0.5078970193862915,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8767926096916199,0.5751777291297913,0.4047639667987823,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7794732451438904,0.3982366919517517,0.3827324211597442,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5901524424552917,0.1694470047950744,0.7931223511695862,284.9522705078125,284.95001220703125,304.2421569824219,297.37896728515625,300.4861755371094,297.2409362792969,284.95220947265625,1.0,0.6030744910240173,1.0,1.0,0.9635599851608276,1.0,-2.907557487487793,1.3434746265411377,1.5640829801559448,0.6796048283576965,0.9340543746948242,0.9340543746948242,0.0,229.697509765625,209.0,76532.71875,0.0,2535.95849609375,1.0,278.1499938964844,282.97137451171875,300.3773498535156,305.358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36098.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447490930557251,1.0,0.0,0.0,3.793928623199463,3.7939541339874254,9.604430033505196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.625,0.0,1700.0374755859375,1895.4371337890625,0.0,2886.1162109375,0.9376634955406188,1.0,0.0,3.0,1.0,0.0
17683380,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7635696530342102,0.3637917041778564,0.3324519693851471,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8621144890785217,0.5305420160293579,0.5067542195320129,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8865486979484558,0.5782561898231506,0.4066114127635956,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7867734432220459,0.3983832597732544,0.382487028837204,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5961752533912659,0.1696280688047409,0.7920911908149719,284.95074462890625,284.95001220703125,304.2360534667969,297.38592529296875,300.4830627441406,297.24139404296875,284.95068359375,1.0,0.5973365306854248,1.0,1.0,0.9663766026496888,1.0,-2.906048536300659,1.3425394296646118,1.5635091066360474,0.6789935231208801,0.9337780475616456,0.9337780475616456,0.0,220.1445159912109,197.0,76517.8515625,0.0,2485.839111328125,1.0,278.1499938964844,282.9709167480469,300.3842468261719,305.3638000488281,293.1499938964844,293.1499938964844,278.1499938964844,36103.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444064259529114,1.0,0.0,0.0,3.793533802032471,3.7935593128204346,9.60243141889805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.3193359375,0.0,1699.6026611328125,1895.4371337890625,0.0,2882.9111328125,0.9375793933868408,1.0,0.0,3.0,1.0,0.0
17683440,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7635696530342102,0.3637917041778564,0.3324519693851471,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8621144890785217,0.5305420160293579,0.5067542195320129,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8865486979484558,0.5782561898231506,0.4066114127635956,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7867734432220459,0.3983832597732544,0.382487028837204,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5961752533912659,0.1696280688047409,0.7920911908149719,284.95074462890625,284.95001220703125,304.2360534667969,297.38592529296875,300.4830627441406,297.24139404296875,284.95068359375,1.0,0.5973365306854248,1.0,1.0,0.9663766026496888,1.0,-2.906048536300659,1.3425394296646118,1.5635091066360474,0.6789935231208801,0.9337780475616456,0.9337780475616456,0.0,220.1445159912109,197.0,76517.8515625,0.0,2485.839111328125,1.0,278.1499938964844,282.9709167480469,300.3842468261719,305.3638000488281,293.1499938964844,293.1499938964844,278.1499938964844,36103.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444064259529114,1.0,0.0,0.0,3.793533802032471,3.7935593128204346,9.60243141889805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.3193359375,0.0,1699.6026611328125,1895.4371337890625,0.0,2882.9111328125,0.9375793933868408,1.0,0.0,3.0,1.0,0.0
17683500,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7673385143280029,0.3636305034160614,0.3321100771427154,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8663284182548523,0.5301489233970642,0.5061787962913513,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8920568823814392,0.5798054337501526,0.4075305759906769,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7909614443778992,0.3984688818454742,0.3823605179786682,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5995738506317139,0.1697381734848022,0.791591227054596,284.9501953125,284.95001220703125,304.2336120605469,297.3899230957031,300.4818420410156,297.24176025390625,284.9501342773437,1.0,0.5942244529724121,1.0,1.0,0.9677849411964417,1.0,-2.90529727935791,1.3420751094818115,1.563222050666809,0.6786894798278809,0.933491051197052,0.933491051197052,0.0,214.96878051757807,197.0,76511.90625,0.0,2458.82763671875,1.0,278.1499938964844,282.9709167480469,300.3881530761719,305.3671875,293.1499938964844,293.1499938964844,278.1499938964844,36116.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442214727401733,1.0,0.0,0.0,3.793236970901489,3.793262243270874,9.60092847890337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.56640625,0.0,1699.3502197265625,1895.4371337890625,0.0,2881.1806640625,0.9375272989273072,1.0,0.0,3.0,1.0,0.0
17683560,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7714582681655884,0.3634804487228393,0.3317710161209106,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8709356188774109,0.5297644138336182,0.5056037306785583,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8979666829109192,0.5813604593276978,0.4084482491016388,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7954928278923035,0.3985626995563507,0.3822340667247772,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6032058000564575,0.1698612123727798,0.7911141514778137,284.9498596191406,284.95001220703125,304.2315368652344,297.39422607421875,300.4808654785156,297.2422180175781,284.9497985839844,1.0,0.5909898281097412,1.0,1.0,0.9691432118415833,1.0,-2.9045770168304443,1.341630458831787,1.5629465579986572,0.6783977150917053,0.9332036972045898,0.9332036972045898,0.0,209.59423828125,185.0,76507.8125,0.0,2430.900146484375,1.0,278.1499938964844,282.9710388183594,300.3924255371094,305.3710327148437,293.1499938964844,293.1499938964844,278.1499938964844,36130.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440324068069458,1.0,0.0,0.0,3.792906045913696,3.79293155670166,9.59925387178373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2509765625,0.0,1699.062744140625,1895.4371337890625,0.0,2879.412109375,0.9374685883522034,1.0,0.0,3.0,1.0,0.0
17683620,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7791388630867004,0.3632502257823944,0.3312103152275085,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8795289397239685,0.5291362404823303,0.5046425461769104,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9089511036872864,0.583984911441803,0.409989595413208,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8038227558135986,0.3987366557121277,0.3820255398750305,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6097614169120789,0.1700934171676635,0.790374219417572,284.9496154785156,284.95001220703125,304.2288818359375,297.4021911621094,300.47967529296875,297.2430725097656,284.9496154785156,1.0,0.5853585600852966,1.0,1.0,0.9714251160621644,1.0,-2.903461456298828,1.3409321308135986,1.5625293254852295,0.6779347062110901,0.932855784893036,0.932855784893036,0.0,200.2627716064453,185.0,76505.3984375,0.0,2382.685302734375,1.0,278.1499938964844,282.9715881347656,300.4003295898437,305.3785095214844,293.1499938964844,293.1499938964844,278.1499938964844,36146.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437051177024841,1.0,0.0,0.0,3.792353630065918,3.792378902435303,9.59645717557578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.427734375,0.0,1698.524658203125,1895.4371337890625,0.0,2876.350830078125,0.9373623132705688,1.0,0.0,3.0,1.0,0.0
17683680,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7806937098503113,0.3632080256938934,0.331104427576065,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8812695741653442,0.5290179252624512,0.5044600963592529,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9112690687179564,0.5844855308532715,0.4102832973003387,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8054922223091125,0.3987710177898407,0.3819863796234131,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6110560297966003,0.1701395362615585,0.790239155292511,284.9496154785156,284.95001220703125,304.2284851074219,297.40380859375,300.4794616699219,297.24322509765625,284.9496154785156,1.0,0.5842715501785278,1.0,1.0,0.9718597531318665,1.0,-2.903256893157959,1.3408033847808838,1.5624536275863647,0.6778489351272583,0.9328041076660156,0.9328041076660156,0.0,198.4698486328125,173.0,76505.3046875,0.0,2373.44482421875,1.0,278.1499938964844,282.9717102050781,300.4018859863281,305.3800354003906,293.1499938964844,293.1499938964844,278.1499938964844,36148.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436378836631775,1.0,0.0,0.0,3.792251110076904,3.792276620864868,9.595938763595768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.9248046875,0.0,1698.4189453125,1895.4371337890625,0.0,2875.722412109375,0.937341809272766,1.0,0.0,3.0,1.0,0.0
17683740,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7912864089012146,0.3629680275917053,0.3304556310176849,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8931373953819275,0.5282990336418152,0.5033299922943115,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.927450954914093,0.5876252055168152,0.412119597196579,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8163133263587952,0.3990035057067871,0.3817492723464966,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6193785667419434,0.170455664396286,0.7894787788391113,284.94989013671875,284.95001220703125,304.22674560546875,297.4144897460937,300.47882080078125,297.244384765625,284.94989013671875,1.0,0.5773212909698486,1.0,1.0,0.9745762944221495,1.0,-2.9021286964416504,1.3400734663009644,1.562055230140686,0.6773546934127808,0.9328721165657043,0.9328721165657043,0.0,187.02069091796875,161.0,76511.9296875,0.0,2314.769775390625,1.0,278.1499938964844,282.9726867675781,300.4125671386719,305.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36139.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432345390319824,1.0,0.0,0.0,3.79178524017334,3.791810750961304,9.5935820354498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.6015625,0.0,1697.78759765625,1895.4371337890625,0.0,2871.9501953125,0.9372267127037048,1.0,0.0,3.0,1.0,0.0
17683800,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7912864089012146,0.3629680275917053,0.3304556310176849,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8931373953819275,0.5282990336418152,0.5033299922943115,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.927450954914093,0.5876252055168152,0.412119597196579,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8163133263587952,0.3990035057067871,0.3817492723464966,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6193785667419434,0.170455664396286,0.7894787788391113,284.94989013671875,284.95001220703125,304.22674560546875,297.4144897460937,300.47882080078125,297.244384765625,284.94989013671875,1.0,0.5773212909698486,1.0,1.0,0.9745762944221495,1.0,-2.9021286964416504,1.3400734663009644,1.562055230140686,0.6773546934127808,0.9328721165657043,0.9328721165657043,0.0,187.02069091796875,161.0,76511.9296875,0.0,2314.769775390625,1.0,278.1499938964844,282.9726867675781,300.4125671386719,305.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36139.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432345390319824,1.0,0.0,0.0,3.79178524017334,3.791810750961304,9.5935820354498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.6015625,0.0,1697.78759765625,1895.4371337890625,0.0,2871.9501953125,0.9372267127037048,1.0,0.0,3.0,1.0,0.0
17683860,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8032832145690918,0.3627534806728363,0.3298240303993225,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9067012667655944,0.5276078581809998,0.5022184252738953,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9455506205558776,0.5907736420631409,0.4139574766159057,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8279309272766113,0.3992548286914825,0.3815237581729889,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.628235399723053,0.1708017736673355,0.7888256311416626,284.9504089355469,284.95001220703125,304.22625732421875,297.4262390136719,300.4786071777344,297.2453308105469,284.950439453125,1.0,0.5702208280563354,1.0,1.0,0.9772958755493164,1.0,-2.901184797286988,1.3394370079040527,1.561747670173645,0.6769129633903503,0.933448076248169,0.933448076248169,0.0,175.4026336669922,149.0,76526.84375,0.0,2255.6279296875,1.0,278.1499938964844,282.97381591796875,300.4242248535156,305.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36099.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428208827972412,1.0,0.0,0.0,3.791637897491455,3.79166316986084,9.592835112925968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0771484375,0.0,1697.306396484375,1895.4371337890625,0.0,2868.08203125,0.9371498823165894,1.0,0.0,3.0,1.0,0.0
17683920,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8032832145690918,0.3627534806728363,0.3298240303993225,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9067012667655944,0.5276078581809998,0.5022184252738953,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9455506205558776,0.5907736420631409,0.4139574766159057,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8279309272766113,0.3992548286914825,0.3815237581729889,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.628235399723053,0.1708017736673355,0.7888256311416626,284.9504089355469,284.95001220703125,304.22625732421875,297.4262390136719,300.4786071777344,297.2453308105469,284.950439453125,1.0,0.5702208280563354,1.0,1.0,0.9772958755493164,1.0,-2.901184797286988,1.3394370079040527,1.561747670173645,0.6769129633903503,0.933448076248169,0.933448076248169,0.0,175.4026336669922,149.0,76526.84375,0.0,2255.6279296875,1.0,278.1499938964844,282.97381591796875,300.4242248535156,305.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36099.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428208827972412,1.0,0.0,0.0,3.791637897491455,3.79166316986084,9.592835112925968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0771484375,0.0,1697.306396484375,1895.4371337890625,0.0,2868.08203125,0.9371498823165894,1.0,0.0,3.0,1.0,0.0
17683980,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8164026737213135,0.3625613749027252,0.3292088508605957,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9235826730728148,0.5269420742988586,0.5011266469955444,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.964505672454834,0.593926727771759,0.4157956838607788,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8410667181015015,0.3995224237442016,0.3813095688819885,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6382415890693665,0.1711745411157608,0.7882745265960693,284.9511108398437,284.95001220703125,304.2268371582031,297.4389038085937,300.4789428710937,297.2462463378906,284.9511108398437,1.0,0.5630045533180237,1.0,1.0,0.9800154566764832,1.0,-2.9004242420196533,1.3388934135437012,1.5615307092666626,0.6765238642692566,0.9345957636833192,0.9345957636833192,0.0,163.6720733642578,137.0,76551.2578125,0.0,2196.280517578125,1.0,278.1499938964844,282.9749755859375,300.4368896484375,305.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,36029.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424099087715149,1.0,0.0,0.0,3.791941642761232,3.7919669151306152,9.594372158971964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.5478515625,0.0,1697.1209716796875,1895.4371337890625,0.0,2864.2392578125,0.9371392130851746,1.0,0.0,3.0,1.0,0.0
17684040,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8164026737213135,0.3625613749027252,0.3292088508605957,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9235826730728148,0.5269420742988586,0.5011266469955444,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.964505672454834,0.593926727771759,0.4157956838607788,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8410667181015015,0.3995224237442016,0.3813095688819885,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6382415890693665,0.1711745411157608,0.7882745265960693,284.9511108398437,284.95001220703125,304.2268371582031,297.4389038085937,300.4789428710937,297.2462463378906,284.9511108398437,1.0,0.5630045533180237,1.0,1.0,0.9800154566764832,1.0,-2.9004242420196533,1.3388934135437012,1.5615307092666626,0.6765238642692566,0.9345957636833192,0.9345957636833192,0.0,163.6720733642578,137.0,76551.2578125,0.0,2196.280517578125,1.0,278.1499938964844,282.9749755859375,300.4368896484375,305.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,36029.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424099087715149,1.0,0.0,0.0,3.791941642761232,3.7919669151306152,9.594372158971964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.5478515625,0.0,1697.1209716796875,1895.4371337890625,0.0,2864.2392578125,0.9371392130851746,1.0,0.0,3.0,1.0,0.0
17684100,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8232957124710083,0.3624727427959442,0.3289071023464203,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9332059621810912,0.5266171097755432,0.5005874037742615,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9739814400672911,0.5955038070678711,0.416714459657669,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8484413623809814,0.399661511182785,0.3812065422534942,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6438814401626587,0.1713698357343673,0.7880350947380066,284.9514465332031,284.95001220703125,304.2274780273437,297.445556640625,300.4792785644531,297.2467041015625,284.95147705078125,1.0,0.559360921382904,1.0,1.0,0.9813752770423888,1.0,-2.90010666847229,1.338653564453125,1.5614529848098757,0.6763474941253662,0.9353711009025574,0.9353711009025574,0.0,157.78048706054688,137.0,76566.953125,0.0,2166.595703125,1.0,278.1499938964844,282.9755249023437,300.44354248046875,305.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,35983.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422062993049622,1.0,0.0,0.0,3.792292594909668,3.7923178672790527,9.596147947377176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.5048828125,0.0,1697.186279296875,1895.4371337890625,0.0,2862.335205078125,0.9371671080589294,1.0,0.0,3.0,1.0,0.0
17684160,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8306163549423218,0.3623884320259094,0.328608900308609,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9434087872505188,0.5262965559959412,0.5000521540641785,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9832941889762878,0.5970799326896667,0.417632520198822,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8564848899841309,0.39980348944664,0.381105899810791,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6500598788261414,0.1715703308582306,0.7878175973892212,284.9518127441406,284.95001220703125,304.2283630371094,297.452392578125,300.479736328125,297.2471618652344,284.95184326171875,1.0,0.5556966066360474,1.0,1.0,0.9827368259429932,1.0,-2.8998258113861084,1.3384321928024292,1.5613934993743896,0.6761818528175354,0.9362626671791076,0.9362626671791076,0.0,151.8776092529297,125.0,76584.828125,0.0,2136.92431640625,1.0,278.1499938964844,282.9760131835937,300.4504089355469,305.4329833984375,293.1499938964844,293.1499938964844,278.1499938964844,35932.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420038223266602,1.0,0.0,0.0,3.792778015136719,3.7928035259246826,9.598605856808715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.908203125,0.0,1697.3699951171875,1895.4371337890625,0.0,2860.4423828125,0.9372190237045288,1.0,0.0,3.0,1.0,0.0
17684220,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8464639782905579,0.3622114658355713,0.3280270397663116,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9639703035354614,0.5256405472755432,0.4989925622940063,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.6007956266403198,0.4184626042842865,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8741537928581238,0.400071233510971,0.3809135258197784,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6637537479400635,0.1719731390476226,0.7874914407730103,284.94940185546875,284.95001220703125,304.2307434082031,297.4665832519531,300.4819030761719,297.2503662109375,284.9492492675781,1.0,0.5480688214302063,1.0,1.0,0.9854599237442015,1.0,-2.89570951461792,1.3362504243850708,1.5594590902328491,0.6749547719955444,0.9344439506530762,0.9344439506530762,0.0,140.39576721191406,128.0,76554.859375,0.0,2075.048095703125,1.0,278.1499938964844,282.9750061035156,300.4642333984375,305.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,36018.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415011167526245,1.0,0.0,0.0,3.792238473892212,3.7922637462615967,9.59587396209827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.9111328125,0.0,1697.3887939453125,1895.4371337890625,0.0,2855.7431640625,0.9371907711029052,1.0,0.0,3.0,1.0,0.0
17684280,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8464639782905579,0.3622114658355713,0.3280270397663116,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9639703035354614,0.5256405472755432,0.4989925622940063,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.6007956266403198,0.4184626042842865,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8741537928581238,0.400071233510971,0.3809135258197784,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6637537479400635,0.1719731390476226,0.7874914407730103,284.94940185546875,284.95001220703125,304.2307434082031,297.4665832519531,300.4819030761719,297.2503662109375,284.9492492675781,1.0,0.5480688214302063,1.0,1.0,0.9854599237442015,1.0,-2.89570951461792,1.3362504243850708,1.5594590902328491,0.6749547719955444,0.9344439506530762,0.9344439506530762,0.0,140.39576721191406,128.0,76554.859375,0.0,2075.048095703125,1.0,278.1499938964844,282.9750061035156,300.4642333984375,305.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,36018.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415011167526245,1.0,0.0,0.0,3.792238473892212,3.7922637462615967,9.59587396209827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.9111328125,0.0,1697.3887939453125,1895.4371337890625,0.0,2855.7431640625,0.9371907711029052,1.0,0.0,3.0,1.0,0.0
17684340,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8525420427322388,0.3619811534881592,0.3276908993721008,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.970915913581848,0.524928629398346,0.498189628124237,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.6056973338127136,0.4092240631580353,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8811311721801758,0.4002829492092132,0.3809768259525299,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6694425344467163,0.1723459362983703,0.7884718179702759,284.9427490234375,284.95001220703125,304.2338256835937,297.4813842773437,300.4867553710937,297.25848388671875,284.9425048828125,1.0,0.544586718082428,1.0,1.0,0.9881830215454102,1.0,-2.887011766433716,1.3318415880203247,1.5551702976226809,0.6725102663040161,0.9270627498626708,0.9270627498626708,0.0,136.15892028808594,131.0,76432.734375,0.0,2037.871826171875,1.0,278.1499938964844,282.9715576171875,300.4780578613281,305.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,36426.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408273458480835,1.0,0.0,0.0,3.788895130157471,3.7889206409454346,9.5789619081188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.6044921875,0.0,1696.570068359375,1895.4371337890625,0.0,2849.446044921875,0.9368932843208312,1.0,0.0,3.0,1.0,0.0
17684400,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8525420427322388,0.3619811534881592,0.3276908993721008,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.970915913581848,0.524928629398346,0.498189628124237,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.6056973338127136,0.4092240631580353,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8811311721801758,0.4002829492092132,0.3809768259525299,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6694425344467163,0.1723459362983703,0.7884718179702759,284.9427490234375,284.95001220703125,304.2338256835937,297.4813842773437,300.4867553710937,297.25848388671875,284.9425048828125,1.0,0.544586718082428,1.0,1.0,0.9881830215454102,1.0,-2.887011766433716,1.3318415880203247,1.5551702976226809,0.6725102663040161,0.9270627498626708,0.9270627498626708,0.0,136.15892028808594,131.0,76432.734375,0.0,2037.871826171875,1.0,278.1499938964844,282.9715576171875,300.4780578613281,305.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,36426.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408273458480835,1.0,0.0,0.0,3.788895130157471,3.7889206409454346,9.5789619081188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.6044921875,0.0,1696.570068359375,1895.4371337890625,0.0,2849.446044921875,0.9368932843208312,1.0,0.0,3.0,1.0,0.0
17684460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8548082113265991,0.3617470562458038,0.3274242877960205,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9732470512390136,0.5242025852203369,0.4974506199359894,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6113153696060181,0.4055635631084442,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8839296102523804,0.4004669785499573,0.3810952007770538,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.6719695925712585,0.1727157831192016,0.7898507714271545,284.9435119628906,284.95001220703125,304.23748779296875,297.4967041015625,300.4938659667969,297.26959228515625,284.94366455078125,1.0,0.5432010889053345,1.0,1.0,0.9907591342926024,1.0,-2.883196353912353,1.329843044281006,1.5533533096313477,0.6712847352027893,0.9226938486099244,0.9226938486099244,0.0,134.54933166503906,134.0,76392.4453125,0.0,2023.646728515625,1.0,278.1499938964844,282.97412109375,300.4929504394531,305.4640808105469,293.1499938964844,293.1499938964844,278.1499938964844,36729.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400473594665527,1.0,0.0,0.0,3.784569263458252,3.784594774246216,9.55710106609331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.623046875,0.0,1693.757568359375,1895.4371337890625,0.0,2842.15771484375,0.9362694025039672,1.0,0.0,3.0,1.0,0.0
17684520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8548082113265991,0.3617470562458038,0.3274242877960205,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9732470512390136,0.5242025852203369,0.4974506199359894,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6113153696060181,0.4055635631084442,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8839296102523804,0.4004669785499573,0.3810952007770538,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.6719695925712585,0.1727157831192016,0.7898507714271545,284.9435119628906,284.95001220703125,304.23748779296875,297.4967041015625,300.4938659667969,297.26959228515625,284.94366455078125,1.0,0.5432010889053345,1.0,1.0,0.9907591342926024,1.0,-2.883196353912353,1.329843044281006,1.5533533096313477,0.6712847352027893,0.9226938486099244,0.9226938486099244,0.0,134.54933166503906,134.0,76392.4453125,0.0,2023.646728515625,1.0,278.1499938964844,282.97412109375,300.4929504394531,305.4640808105469,293.1499938964844,293.1499938964844,278.1499938964844,36729.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400473594665527,1.0,0.0,0.0,3.784569263458252,3.784594774246216,9.55710106609331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.623046875,0.0,1693.757568359375,1895.4371337890625,0.0,2842.15771484375,0.9362694025039672,1.0,0.0,3.0,1.0,0.0
17684580,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8550425171852112,0.3615330457687378,0.3272201418876648,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9732822179794312,0.5235036611557007,0.4967791140079498,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.6165671944618225,0.4049699008464813,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8845070004463196,0.4006611108779907,0.3812654316425323,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6728032827377319,0.1730892062187194,0.7914775013923645,284.9493408203125,284.95001220703125,304.2416076660156,297.51239013671875,300.50006103515625,297.2781066894531,284.9496459960937,1.0,0.5431939363479614,1.0,1.0,0.9933353066444396,1.0,-2.883586883544922,1.329893708229065,1.5536930561065674,0.6711913347244263,0.924344539642334,0.924344539642334,0.0,134.32540893554688,137.0,76442.8984375,0.0,2023.19189453125,1.0,278.1499938964844,282.9797058105469,300.5093078613281,305.48193359375,293.1499938964844,293.1499938964844,278.1499938964844,36626.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394337296485901,1.0,0.0,0.0,3.782595872879028,3.782621383666992,9.547137551635387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.4716796875,0.0,1690.6131591796875,1895.4371337890625,0.0,2836.425048828125,0.9357171654701232,1.0,0.0,3.0,1.0,0.0
17684640,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8550425171852112,0.3615330457687378,0.3272201418876648,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9732822179794312,0.5235036611557007,0.4967791140079498,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.6165671944618225,0.4049699008464813,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8845070004463196,0.4006611108779907,0.3812654316425323,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6728032827377319,0.1730892062187194,0.7914775013923645,284.9493408203125,284.95001220703125,304.2416076660156,297.51239013671875,300.50006103515625,297.2781066894531,284.9496459960937,1.0,0.5431939363479614,1.0,1.0,0.9933353066444396,1.0,-2.883586883544922,1.329893708229065,1.5536930561065674,0.6711913347244263,0.924344539642334,0.924344539642334,0.0,134.32540893554688,137.0,76442.8984375,0.0,2023.19189453125,1.0,278.1499938964844,282.9797058105469,300.5093078613281,305.48193359375,293.1499938964844,293.1499938964844,278.1499938964844,36626.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394337296485901,1.0,0.0,0.0,3.782595872879028,3.782621383666992,9.547137551635387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.4716796875,0.0,1690.6131591796875,1895.4371337890625,0.0,2836.425048828125,0.9357171654701232,1.0,0.0,3.0,1.0,0.0
17684700,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8544979095458984,0.3614273071289062,0.3271358907222748,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.972564458847046,0.5231640934944153,0.4964686930179596,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6189418435096741,0.4056583940982818,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8840770125389099,0.4007629752159118,0.3813704252243042,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6726635098457336,0.173272505402565,0.7923555970191956,284.9530944824219,284.95001220703125,304.2438049316406,297.5203552246094,300.50244140625,297.2807922363281,284.95343017578125,1.0,0.5436303019523621,1.0,1.0,0.994623363018036,1.0,-2.885120391845703,1.330570936203003,1.5545494556427002,0.6715054512023926,0.9276474714279176,0.9276474714279176,0.0,134.65574645996094,137.0,76500.3046875,0.0,2027.3502197265625,1.0,278.1499938964844,282.98272705078125,300.517822265625,305.4936218261719,293.1499938964844,293.1499938964844,278.1499938964844,36414.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392283320426941,1.0,0.0,0.0,3.783066987991333,3.783092498779297,9.549515880280524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.275390625,0.0,1689.5283203125,1895.4371337890625,0.0,2834.506103515625,0.9355860352516174,1.0,0.0,3.0,1.0,0.0
17684760,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8536597490310669,0.3613182604312897,0.3270564377307892,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.97151380777359,0.5228275656700134,0.4961689114570617,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6211637854576111,0.406785786151886,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.883329451084137,0.400866150856018,0.3814840614795685,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6722734570503235,0.1734511256217956,0.7932497262954712,284.9569091796875,284.95001220703125,304.2460632324219,297.5283508300781,300.50439453125,297.2825012207031,284.9572448730469,1.0,0.5442597270011902,0.9997326135635376,0.9997326135635376,0.9956986904144288,1.0,-2.887229681015014,1.33152973651886,1.5557000637054443,0.6719762086868286,0.9322074055671692,0.9322074055671692,0.0,135.18341064453125,140.0,76572.8984375,0.0,2033.43701171875,1.0,278.1499938964844,282.9855651855469,300.52642822265625,305.50653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36131.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390792608261108,1.0,0.0,0.0,3.784465789794922,3.784491062164306,9.55657810663979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.806640625,0.0,1688.9945068359375,1895.4371337890625,0.0,2833.114013671875,0.935582160949707,1.0,0.0,3.0,1.0,0.0
