time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8515119552612305,0.3611016571521759,0.326912373304367,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.968864917755127,0.5222097039222717,0.4956355094909668,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.6248719096183777,0.4097797870635986,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8812997341156006,0.401055097579956,0.3817085027694702,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.6710308790206909,0.1737623363733291,0.7948948740959167,284.96343994140625,284.95001220703125,304.2503356933594,297.543212890625,300.50689697265625,297.2834777832031,284.9637451171875,1.0,0.5458149909973145,0.9992406368255616,0.9992406368255616,0.9976772665977478,1.0,-2.8922595977783203,1.3338531255722046,1.5584063529968262,0.673153281211853,0.9433789849281312,0.9433789849281312,0.0,136.57049560546875,140.0,76739.28125,0.0,2048.61962890625,1.0,278.1499938964844,282.98980712890625,300.542236328125,305.5328369140625,293.1499938964844,293.1499938964844,278.1499938964844,35484.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389363288879395,1.0,0.0,0.0,3.789431095123291,3.789456367492676,9.581672202330085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.2294921875,0.0,1689.8939208984375,1895.4371337890625,0.0,2831.77880859375,0.9359727501869202,1.0,0.0,3.0,1.0,0.0
17684880,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8512999415397644,0.3610818088054657,0.3268996477127075,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9686027765274048,0.5221558213233948,0.4955897033214569,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.6251758337020874,0.4100796580314636,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8810958862304688,0.4010713100433349,0.3817285299301147,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6709005236625671,0.1737883538007736,0.7950366735458374,284.9639587402344,284.95001220703125,304.250732421875,297.54449462890625,300.507080078125,297.283447265625,284.9642639160156,1.0,0.5459670424461365,0.9991978406906128,0.9991978406906128,0.9978493452072144,1.0,-2.8927440643310547,1.3340781927108765,1.5586658716201782,0.6732683777809143,0.944473147392273,0.944473147392273,0.0,136.709228515625,143.0,76755.1484375,0.0,2050.10986328125,1.0,278.1499938964844,282.9901428222656,300.5436096191406,305.53521728515625,293.1499938964844,293.1499938964844,278.1499938964844,35425.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389297723770142,1.0,0.0,0.0,3.789976119995117,3.790001392364502,9.584429108144832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.470703125,0.0,1690.0791015625,1895.4371337890625,0.0,2831.7177734375,0.9360281825065612,1.0,0.0,3.0,1.0,0.0
17684940,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8482494354248047,0.3608111441135406,0.3267313838005066,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9648049473762512,0.5214748382568359,0.4950226545333862,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.6286367774009705,0.4144644141197204,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8781138062477112,0.4012662172317505,0.3819834589958191,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6689116954803467,0.1740908920764923,0.7967613339424133,284.9696044921875,284.95001220703125,304.2554626464844,297.5606994628906,300.50830078125,297.2814025878906,284.9698486328125,1.0,0.5481320023536682,0.9986631274223328,0.9986631274223328,1.0,1.0,-2.899508714675904,1.3372352123260498,1.5622735023498535,0.6749001145362854,0.9600877165794371,0.9600877165794371,0.0,138.736572265625,146.0,76976.953125,0.0,2071.412353515625,1.0,278.1499938964844,282.9928283691406,300.5606689453125,305.56671142578125,293.1499938964844,293.1499938964844,278.1499938964844,34638.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389491438865662,1.0,0.0,0.0,3.798917531967163,3.798942804336548,9.629706028135845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.1396484375,0.0,1694.6396484375,1895.4371337890625,0.0,2831.8984375,0.9371592402458192,1.0,0.0,3.0,1.0,0.0
17685000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8482494354248047,0.3608111441135406,0.3267313838005066,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9648049473762512,0.5214748382568359,0.4950226545333862,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.6286367774009705,0.4144644141197204,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8781138062477112,0.4012662172317505,0.3819834589958191,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6689116954803467,0.1740908920764923,0.7967613339424133,284.9696044921875,284.95001220703125,304.2554626464844,297.5606994628906,300.50830078125,297.2814025878906,284.9698486328125,1.0,0.5481320023536682,0.9986631274223328,0.9986631274223328,1.0,1.0,-2.899508714675904,1.3372352123260498,1.5622735023498535,0.6749001145362854,0.9600877165794371,0.9600877165794371,0.0,138.736572265625,146.0,76976.953125,0.0,2071.412353515625,1.0,278.1499938964844,282.9928283691406,300.5606689453125,305.56671142578125,293.1499938964844,293.1499938964844,278.1499938964844,34638.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389491438865662,1.0,0.0,0.0,3.798917531967163,3.798942804336548,9.629706028135845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.1396484375,0.0,1694.6396484375,1895.4371337890625,0.0,2831.8984375,0.9371592402458192,1.0,0.0,3.0,1.0,0.0
17685060,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8447909951210022,0.3605036735534668,0.3265424370765686,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9603913426399232,0.5207770466804504,0.4944535791873932,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.6316379308700562,0.4195551574230194,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8746852278709412,0.4014444947242737,0.3822363317012787,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6665400862693787,0.174356997013092,0.7983832359313965,284.97369384765625,284.95001220703125,304.2601318359375,297.5768737792969,300.50836181640625,297.2771301269531,284.973876953125,1.0,0.5505809783935547,0.9957934617996216,0.9957934617996216,1.0,1.0,-2.9069695472717285,1.3407500982284546,1.566219449043274,0.6767411231994629,0.9777463674545288,0.9777463674545288,0.0,141.1002960205078,149.0,77223.4765625,0.0,2095.64794921875,1.0,278.1499938964844,282.99371337890625,300.57745361328125,305.5998229980469,293.1499938964844,293.1499938964844,278.1499938964844,33883.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390847444534302,1.0,0.0,0.0,3.810476064682007,3.810501337051392,9.688393447504495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.1611328125,0.0,1702.6092529296875,1895.4371337890625,0.0,2833.165283203125,0.9389211535453796,1.0,0.0,3.0,1.0,0.0
17685120,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8447909951210022,0.3605036735534668,0.3265424370765686,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9603913426399232,0.5207770466804504,0.4944535791873932,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.6316379308700562,0.4195551574230194,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8746852278709412,0.4014444947242737,0.3822363317012787,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6665400862693787,0.174356997013092,0.7983832359313965,284.97369384765625,284.95001220703125,304.2601318359375,297.5768737792969,300.50836181640625,297.2771301269531,284.973876953125,1.0,0.5505809783935547,0.9957934617996216,0.9957934617996216,1.0,1.0,-2.9069695472717285,1.3407500982284546,1.566219449043274,0.6767411231994629,0.9777463674545288,0.9777463674545288,0.0,141.1002960205078,149.0,77223.4765625,0.0,2095.64794921875,1.0,278.1499938964844,282.99371337890625,300.57745361328125,305.5998229980469,293.1499938964844,293.1499938964844,278.1499938964844,33883.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390847444534302,1.0,0.0,0.0,3.810476064682007,3.810501337051392,9.688393447504495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.1611328125,0.0,1702.6092529296875,1895.4371337890625,0.0,2833.165283203125,0.9389211535453796,1.0,0.0,3.0,1.0,0.0
17685180,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8410865664482117,0.3601568639278412,0.3263266086578369,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9555236101150512,0.520057201385498,0.4938733875751495,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.6342079639434814,0.4251315593719482,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.870985746383667,0.4016008973121643,0.3824782967567444,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6639212369918823,0.1745845079421997,0.7998734712600708,284.97625732421875,284.95001220703125,304.2646484375,297.5928955078125,300.5074462890625,297.2711486816406,284.9764099121094,1.0,0.5532131791114807,0.9929237961769104,0.9929237961769104,1.0,1.0,-2.914797067642212,1.3444401025772097,1.5703569650650024,0.6786808371543884,0.9963334202766418,0.9963334202766418,0.0,143.70668029785156,152.0,77485.5390625,0.0,2121.82861328125,1.0,278.1499938964844,282.9930419921875,300.5938720703125,305.6337585449219,293.1499938964844,293.1499938964844,278.1499938964844,33242.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393018841743469,1.0,0.0,0.0,3.824002265930176,3.824027538299561,9.75729790297919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.8740234375,0.0,1713.8929443359375,1895.4371337890625,0.0,2835.193359375,0.9412619471549988,1.0,0.0,3.0,1.0,0.0
17685240,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8410865664482117,0.3601568639278412,0.3263266086578369,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9555236101150512,0.520057201385498,0.4938733875751495,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.6342079639434814,0.4251315593719482,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.870985746383667,0.4016008973121643,0.3824782967567444,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6639212369918823,0.1745845079421997,0.7998734712600708,284.97625732421875,284.95001220703125,304.2646484375,297.5928955078125,300.5074462890625,297.2711486816406,284.9764099121094,1.0,0.5532131791114807,0.9929237961769104,0.9929237961769104,1.0,1.0,-2.914797067642212,1.3444401025772097,1.5703569650650024,0.6786808371543884,0.9963334202766418,0.9963334202766418,0.0,143.70668029785156,152.0,77485.5390625,0.0,2121.82861328125,1.0,278.1499938964844,282.9930419921875,300.5938720703125,305.6337585449219,293.1499938964844,293.1499938964844,278.1499938964844,33242.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393018841743469,1.0,0.0,0.0,3.824002265930176,3.824027538299561,9.75729790297919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.8740234375,0.0,1713.8929443359375,1895.4371337890625,0.0,2835.193359375,0.9412619471549988,1.0,0.0,3.0,1.0,0.0
17685300,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8392060399055481,0.3599740266799927,0.3262115120887756,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9529942274093628,0.519692063331604,0.4935798943042755,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6353855729103088,0.4280110895633697,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8691036701202393,0.4016736447811126,0.3825957477092743,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6625771522521973,0.1746885478496551,0.8005824685096741,284.97760009765625,284.95001220703125,304.26678466796875,297.6007995605469,300.5067443847656,297.2677917480469,284.977783203125,1.0,0.5545628666877747,0.9914889931678772,0.9914889931678772,1.0,1.0,-2.918760061264038,1.3463075160980225,1.5724525451660156,0.6796634793281555,1.0,1.0,0.0,145.0618896484375,152.0,77612.625,0.0,2135.31103515625,1.0,278.1499938964844,282.99285888671875,300.6019287109375,305.6505432128906,293.1499938964844,293.1499938964844,278.1499938964844,33090.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394250869750977,1.0,0.0,0.0,3.830299139022827,3.830324411392212,9.789458772502255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.568359375,0.0,1720.3189697265625,1895.4371337890625,0.0,2836.343994140625,0.9425077438354492,1.0,0.0,3.0,1.0,0.0
17685360,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8373099565505981,0.3597885072231293,0.3260929882526397,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9504067897796632,0.5193276405334473,0.4932860732078552,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.636480987071991,0.4309490323066711,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8672046065330505,0.401745855808258,0.382712185382843,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6612124443054199,0.1747867316007614,0.8012658357620239,284.98016357421875,284.95001220703125,304.26885986328125,297.608642578125,300.5058898925781,297.26422119140625,284.9804382324219,1.0,0.5559349060058594,0.9899729490280152,0.9899729490280152,1.0,1.0,-2.922757148742676,1.3481872081756592,1.5745699405670166,0.6806513667106628,1.0,1.0,0.0,146.45143127441406,155.0,77731.90625,0.0,2149.056884765625,1.0,278.1499938964844,282.9939880371094,300.6097717285156,305.66656494140625,293.1499938964844,293.1499938964844,278.1499938964844,33154.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395410180091858,1.0,0.0,0.0,3.835211753845215,3.8352370262146,9.81458583737549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.9375,0.0,1726.78369140625,1895.4371337890625,0.0,2837.427001953125,0.9436854720115662,1.0,0.0,3.0,1.0,0.0
17685420,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8335235714912415,0.3594147264957428,0.325854480266571,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9451349973678588,0.5186061263084412,0.4927064180374145,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.638458251953125,0.4369246661663055,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8634158372879028,0.4018939733505249,0.382949560880661,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.658473014831543,0.174971804022789,0.8025858998298645,284.9862976074219,284.95001220703125,304.27264404296875,297.6240234375,300.5038146972656,297.2567138671875,284.9866027832031,1.0,0.5587236285209656,0.9869408011436462,0.9869408011436462,1.0,1.0,-2.930828332901001,1.3519803285598757,1.5788480043411257,0.6826456785202026,1.0,1.0,0.0,149.30230712890625,158.0,77968.0,0.0,2177.1455078125,1.0,278.1499938964844,282.9970703125,300.6251220703125,305.6978759765625,293.1499938964844,293.1499938964844,278.1499938964844,33312.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397600650787354,1.0,0.0,0.0,3.844393014907837,3.844418525695801,9.861633998298205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.7392578125,0.0,1739.2064208984375,1895.4371337890625,0.0,2839.4736328125,0.9459341764450072,1.0,0.0,3.0,1.0,0.0
17685480,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8335235714912415,0.3594147264957428,0.325854480266571,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9451349973678588,0.5186061263084412,0.4927064180374145,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.638458251953125,0.4369246661663055,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8634158372879028,0.4018939733505249,0.382949560880661,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.658473014831543,0.174971804022789,0.8025858998298645,284.9862976074219,284.95001220703125,304.27264404296875,297.6240234375,300.5038146972656,297.2567138671875,284.9866027832031,1.0,0.5587236285209656,0.9869408011436462,0.9869408011436462,1.0,1.0,-2.930828332901001,1.3519803285598757,1.5788480043411257,0.6826456785202026,1.0,1.0,0.0,149.30230712890625,158.0,77968.0,0.0,2177.1455078125,1.0,278.1499938964844,282.9970703125,300.6251220703125,305.6978759765625,293.1499938964844,293.1499938964844,278.1499938964844,33312.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397600650787354,1.0,0.0,0.0,3.844393014907837,3.844418525695801,9.861633998298205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.7392578125,0.0,1739.2064208984375,1895.4371337890625,0.0,2839.4736328125,0.9459341764450072,1.0,0.0,3.0,1.0,0.0
17685540,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8297659158706665,0.3590329587459564,0.3256122469902038,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.93979150056839,0.5178913474082947,0.4921367466449737,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6401354670524597,0.4429866373538971,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8596733212471008,0.4020446836948395,0.3831928372383117,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6557503342628479,0.1751435101032257,0.8038550615310669,284.99285888671875,284.95001220703125,304.27587890625,297.638916015625,300.5012512207031,297.248779296875,284.9931640625,1.0,0.5615490674972534,0.983908712863922,0.983908712863922,1.0,1.0,-2.938922882080078,1.3557802438735962,1.583142638206482,0.6846449971199036,1.0,1.0,0.0,152.2276611328125,161.0,78199.6640625,0.0,2205.818115234375,1.0,278.1499938964844,283.0006103515625,300.6399841308594,305.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,33461.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399736881256104,1.0,0.0,0.0,3.852983474731445,3.853008985519409,9.905754723149585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8212890625,0.0,1750.8916015625,1895.4371337890625,0.0,2841.4697265625,0.9480395913124084,1.0,0.0,3.0,1.0,0.0
17685600,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8297659158706665,0.3590329587459564,0.3256122469902038,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.93979150056839,0.5178913474082947,0.4921367466449737,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6401354670524597,0.4429866373538971,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8596733212471008,0.4020446836948395,0.3831928372383117,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6557503342628479,0.1751435101032257,0.8038550615310669,284.99285888671875,284.95001220703125,304.27587890625,297.638916015625,300.5012512207031,297.248779296875,284.9931640625,1.0,0.5615490674972534,0.983908712863922,0.983908712863922,1.0,1.0,-2.938922882080078,1.3557802438735962,1.583142638206482,0.6846449971199036,1.0,1.0,0.0,152.2276611328125,161.0,78199.6640625,0.0,2205.818115234375,1.0,278.1499938964844,283.0006103515625,300.6399841308594,305.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,33461.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399736881256104,1.0,0.0,0.0,3.852983474731445,3.853008985519409,9.905754723149585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8212890625,0.0,1750.8916015625,1895.4371337890625,0.0,2841.4697265625,0.9480395913124084,1.0,0.0,3.0,1.0,0.0
17685660,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8258434534072876,0.3586341738700866,0.3253653347492218,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9341434240341188,0.5171704888343811,0.4915732741355896,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.6416935920715332,0.4482507705688476,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8557782173156738,0.4021871387958526,0.3834397196769714,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.652898907661438,0.1753005385398864,0.8051029443740845,284.9983215332031,284.95001220703125,304.2784118652344,297.6532287597656,300.4984130859375,297.2411499023437,284.99853515625,1.0,0.5643115043640137,0.9808434844017028,0.9808434844017028,1.0,1.0,-2.9458320140838623,1.3589932918548584,1.5868386030197144,0.6863450407981873,1.0,1.0,0.0,155.32440185546875,164.0,78407.421875,0.0,2233.5830078125,1.0,278.1499938964844,283.0033874511719,300.6542053222656,305.75732421875,293.1499938964844,293.1499938964844,278.1499938964844,33602.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401721119880676,1.0,0.0,0.0,3.861060619354248,3.861086368560791,9.94732999970438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.9365234375,0.0,1761.92626953125,1895.4371337890625,0.0,2843.3232421875,0.9500192403793336,1.0,0.0,3.0,1.0,0.0
17685720,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8258434534072876,0.3586341738700866,0.3253653347492218,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9341434240341188,0.5171704888343811,0.4915732741355896,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.6416935920715332,0.4482507705688476,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8557782173156738,0.4021871387958526,0.3834397196769714,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.652898907661438,0.1753005385398864,0.8051029443740845,284.9983215332031,284.95001220703125,304.2784118652344,297.6532287597656,300.4984130859375,297.2411499023437,284.99853515625,1.0,0.5643115043640137,0.9808434844017028,0.9808434844017028,1.0,1.0,-2.9458320140838623,1.3589932918548584,1.5868386030197144,0.6863450407981873,1.0,1.0,0.0,155.32440185546875,164.0,78407.421875,0.0,2233.5830078125,1.0,278.1499938964844,283.0033874511719,300.6542053222656,305.75732421875,293.1499938964844,293.1499938964844,278.1499938964844,33602.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401721119880676,1.0,0.0,0.0,3.861060619354248,3.861086368560791,9.94732999970438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.9365234375,0.0,1761.92626953125,1895.4371337890625,0.0,2843.3232421875,0.9500192403793336,1.0,0.0,3.0,1.0,0.0
17685780,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8213919401168823,0.3581994175910949,0.3251107335090637,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.927724301815033,0.5164154171943665,0.4910054802894592,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9964118003845216,0.6436256766319275,0.4501407146453857,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8513597846031189,0.402296632528305,0.3836825788021087,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6496410369873047,0.1754346042871475,0.8063559532165527,284.9992980957031,284.95001220703125,304.2801513671875,297.66680908203125,300.4962158203125,297.2358093261719,284.9992980957031,1.0,0.5668109059333801,0.9777782559394836,0.9777782559394836,1.0,1.0,-2.949143409729004,1.3604456186294556,1.5886976718902588,0.6871166825294495,1.0,1.0,0.0,158.79139709472656,167.0,78550.6953125,0.0,2256.645751953125,1.0,278.1499938964844,283.0028991699219,300.66748046875,305.781982421875,293.1499938964844,293.1499938964844,278.1499938964844,33735.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402981758117676,1.0,0.0,0.0,3.868734121322632,3.868759870529175,9.986907798520406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.9228515625,0.0,1772.4520263671875,1895.4371337890625,0.0,2844.50146484375,0.9518998265266418,1.0,0.0,3.0,1.0,0.0
17685840,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8213919401168823,0.3581994175910949,0.3251107335090637,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.927724301815033,0.5164154171943665,0.4910054802894592,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9964118003845216,0.6436256766319275,0.4501407146453857,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8513597846031189,0.402296632528305,0.3836825788021087,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6496410369873047,0.1754346042871475,0.8063559532165527,284.9992980957031,284.95001220703125,304.2801513671875,297.66680908203125,300.4962158203125,297.2358093261719,284.9992980957031,1.0,0.5668109059333801,0.9777782559394836,0.9777782559394836,1.0,1.0,-2.949143409729004,1.3604456186294556,1.5886976718902588,0.6871166825294495,1.0,1.0,0.0,158.79139709472656,167.0,78550.6953125,0.0,2256.645751953125,1.0,278.1499938964844,283.0028991699219,300.66748046875,305.781982421875,293.1499938964844,293.1499938964844,278.1499938964844,33735.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402981758117676,1.0,0.0,0.0,3.868734121322632,3.868759870529175,9.986907798520406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.9228515625,0.0,1772.4520263671875,1895.4371337890625,0.0,2844.50146484375,0.9518998265266418,1.0,0.0,3.0,1.0,0.0
17685900,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8192402720451355,0.3579712808132171,0.3249712884426117,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9246390461921692,0.5160254240036011,0.49070805311203,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9948824644088744,0.6447408199310303,0.4509264826774597,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8492599725723267,0.402339369058609,0.3837908804416656,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.648095428943634,0.175496220588684,0.8069459795951843,284.9989929199219,284.95001220703125,304.2807006835937,297.67333984375,300.4954528808594,297.2340393066406,284.9989929199219,1.0,0.5679932236671448,0.976245641708374,0.976245641708374,1.0,1.0,-2.9504528045654297,1.361006736755371,1.5894460678100586,0.6873884201049805,1.0,1.0,0.0,160.4810028076172,167.0,78613.7734375,0.0,2267.4130859375,1.0,278.1499938964844,283.0021667480469,300.6737670898437,305.7929077148437,293.1499938964844,293.1499938964844,278.1499938964844,33799.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403249382972717,1.0,0.0,0.0,3.872412204742432,3.8724381923675537,1.0005907142840442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.3818359375,0.0,1777.5123291015625,1895.4371337890625,0.0,2844.75146484375,0.9528012871742249,1.0,0.0,3.0,1.0,0.0
17685960,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8171560168266296,0.3577387630939483,0.3248254358768463,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9216769337654114,0.5156295895576477,0.4904025495052337,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.993425726890564,0.6458984613418579,0.4517552852630615,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.84725421667099,0.4023758471012115,0.3838909566402435,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6466229557991028,0.1755557507276535,0.8075165748596191,284.99871826171875,284.95001220703125,304.2809753417969,297.6796264648437,300.4947204589844,297.2325744628906,284.99871826171875,1.0,0.569143533706665,0.974737823009491,0.974737823009491,1.0,1.0,-2.9517126083374023,1.3615432977676392,1.5901693105697632,0.6876497268676758,1.0,1.0,0.0,162.12924194335938,170.0,78674.8984375,0.0,2277.932373046875,1.0,278.1499938964844,283.00146484375,300.6799011230469,305.8033752441406,293.1499938964844,293.1499938964844,278.1499938964844,33862.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403350114822388,1.0,0.0,0.0,3.875972032546997,3.875998020172119,1.0024311904999197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.4560546875,0.0,1782.4188232421875,1895.4371337890625,0.0,2844.84521484375,0.9536737203598022,1.0,0.0,3.0,1.0,0.0
17686020,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8131362199783325,0.3572598993778229,0.3245171010494232,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9160879850387572,0.5148229002952576,0.4897722601890564,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9906407594680786,0.648196280002594,0.4534282982349396,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8434727191925049,0.4024290144443512,0.3840679824352264,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6438585519790649,0.1756685674190521,0.8086102604866028,284.99822998046875,284.95001220703125,304.2807312011719,297.6914978027344,300.492919921875,297.2299194335937,284.9981994628906,1.0,0.5713691711425781,0.97172212600708,0.97172212600708,1.0,1.0,-2.9541234970092773,1.362560510635376,1.5915629863739014,0.6881431937217712,1.0,1.0,0.0,165.32940673828125,173.0,78791.1796875,0.0,2298.318359375,1.0,278.1499938964844,283.0002136230469,300.6914978027344,305.8231506347656,293.1499938964844,293.1499938964844,278.1499938964844,33979.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403280973434448,1.0,0.0,0.0,3.882691144943237,3.88271713256836,1.0059096666736878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.361328125,0.0,1791.7047119140625,1895.4371337890625,0.0,2844.78076171875,0.9553204774856568,1.0,0.0,3.0,1.0,0.0
17686080,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8131362199783325,0.3572598993778229,0.3245171010494232,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9160879850387572,0.5148229002952576,0.4897722601890564,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9906407594680786,0.648196280002594,0.4534282982349396,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8434727191925049,0.4024290144443512,0.3840679824352264,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6438585519790649,0.1756685674190521,0.8086102604866028,284.99822998046875,284.95001220703125,304.2807312011719,297.6914978027344,300.492919921875,297.2299194335937,284.9981994628906,1.0,0.5713691711425781,0.97172212600708,0.97172212600708,1.0,1.0,-2.9541234970092773,1.362560510635376,1.5915629863739014,0.6881431937217712,1.0,1.0,0.0,165.32940673828125,173.0,78791.1796875,0.0,2298.318359375,1.0,278.1499938964844,283.0002136230469,300.6914978027344,305.8231506347656,293.1499938964844,293.1499938964844,278.1499938964844,33979.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403280973434448,1.0,0.0,0.0,3.882691144943237,3.88271713256836,1.0059096666736878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.361328125,0.0,1791.7047119140625,1895.4371337890625,0.0,2844.78076171875,0.9553204774856568,1.0,0.0,3.0,1.0,0.0
17686140,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8091875314712524,0.3567700386047363,0.3241978287696838,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.91083824634552,0.5140060186386108,0.4891306459903717,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9879013895988464,0.6504331231117249,0.4550744593143463,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8398809432983398,0.4024669826030731,0.3842296004295349,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6412445902824402,0.1757765710353851,0.8096756935119629,284.9976501464844,284.95001220703125,304.279296875,297.70233154296875,300.4906005859375,297.2271423339844,284.99761962890625,1.0,0.5735488533973694,0.9687064290046692,0.9687064290046692,1.0,1.0,-2.9564218521118164,1.3635187149047852,1.5929032564163208,0.6886058449745178,1.0,1.0,0.0,168.4877166748047,176.0,78901.6953125,0.0,2318.326171875,1.0,278.1499938964844,282.9989624023437,300.702392578125,305.8419494628906,293.1499938964844,293.1499938964844,278.1499938964844,34092.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403506278991699,1.0,0.0,0.0,3.88913893699646,3.889164924621582,1.0092533102579182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.0634765625,0.0,1800.6456298828125,1895.4371337890625,0.0,2844.991455078125,0.9569006562232972,1.0,0.0,3.0,1.0,0.0
17686200,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8091875314712524,0.3567700386047363,0.3241978287696838,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.91083824634552,0.5140060186386108,0.4891306459903717,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9879013895988464,0.6504331231117249,0.4550744593143463,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8398809432983398,0.4024669826030731,0.3842296004295349,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6412445902824402,0.1757765710353851,0.8096756935119629,284.9976501464844,284.95001220703125,304.279296875,297.70233154296875,300.4906005859375,297.2271423339844,284.99761962890625,1.0,0.5735488533973694,0.9687064290046692,0.9687064290046692,1.0,1.0,-2.9564218521118164,1.3635187149047852,1.5929032564163208,0.6886058449745178,1.0,1.0,0.0,168.4877166748047,176.0,78901.6953125,0.0,2318.326171875,1.0,278.1499938964844,282.9989624023437,300.702392578125,305.8419494628906,293.1499938964844,293.1499938964844,278.1499938964844,34092.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403506278991699,1.0,0.0,0.0,3.88913893699646,3.889164924621582,1.0092533102579182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.0634765625,0.0,1800.6456298828125,1895.4371337890625,0.0,2844.991455078125,0.9569006562232972,1.0,0.0,3.0,1.0,0.0
17686260,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8052635192871094,0.3562589287757873,0.3238589167594909,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.905952513217926,0.5131709575653076,0.4884707629680633,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.985170841217041,0.6525393724441528,0.4566360712051391,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.836449146270752,0.4024780988693237,0.3843649625778198,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6387590169906616,0.1758747994899749,0.8106927871704102,284.99676513671875,284.95001220703125,304.27655029296875,297.7120361328125,300.4874267578125,297.2240600585937,284.9967346191406,1.0,0.5756675601005554,0.9657251238822936,0.9657251238822936,1.0,1.0,-2.958484411239624,1.3643593788146973,1.5941250324249268,0.6890075206756592,1.0,1.0,0.0,171.60299682617188,179.0,79001.9375,0.0,2337.723876953125,1.0,278.1499938964844,282.99761962890625,300.7120361328125,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,34198.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403682708740234,1.0,0.0,0.0,3.895162105560303,3.895188331604004,1.0123818583451794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.5263671875,0.0,1809.02490234375,1895.4371337890625,0.0,2845.15625,0.9583768248558044,1.0,0.0,3.0,1.0,0.0
17686320,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8052635192871094,0.3562589287757873,0.3238589167594909,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.905952513217926,0.5131709575653076,0.4884707629680633,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.985170841217041,0.6525393724441528,0.4566360712051391,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.836449146270752,0.4024780988693237,0.3843649625778198,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6387590169906616,0.1758747994899749,0.8106927871704102,284.99676513671875,284.95001220703125,304.27655029296875,297.7120361328125,300.4874267578125,297.2240600585937,284.9967346191406,1.0,0.5756675601005554,0.9657251238822936,0.9657251238822936,1.0,1.0,-2.958484411239624,1.3643593788146973,1.5941250324249268,0.6890075206756592,1.0,1.0,0.0,171.60299682617188,179.0,79001.9375,0.0,2337.723876953125,1.0,278.1499938964844,282.99761962890625,300.7120361328125,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,34198.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403682708740234,1.0,0.0,0.0,3.895162105560303,3.895188331604004,1.0123818583451794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.5263671875,0.0,1809.02490234375,1895.4371337890625,0.0,2845.15625,0.9583768248558044,1.0,0.0,3.0,1.0,0.0
17686380,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8013913035392761,0.3557311296463012,0.3235045969486236,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9014291763305664,0.5123218297958374,0.4877971708774566,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9824419021606444,0.6545729637145996,0.4581425487995147,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8331432342529297,0.4024715423583984,0.3844824135303497,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6363742351531982,0.1759649217128753,0.8116714358329773,284.99566650390625,284.95001220703125,304.2723999023437,297.7204895019531,300.48358154296875,297.2209167480469,284.9956359863281,1.0,0.5777470469474792,0.9627438187599182,0.9627438187599182,1.0,1.0,-2.960376977920532,1.3651131391525269,1.5952638387680054,0.6893629431724548,1.0,1.0,0.0,174.69862365722656,182.0,79093.90625,0.0,2356.74462890625,1.0,278.1499938964844,282.9961853027344,300.7206115722656,305.8741455078125,293.1499938964844,293.1499938964844,278.1499938964844,34298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404154777526855,1.0,0.0,0.0,3.900870561599731,3.9008967876434326,1.015351358546468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.1630859375,0.0,1816.9898681640625,1895.4371337890625,0.0,2845.59716796875,0.9597758054733276,1.0,0.0,3.0,1.0,0.0
17686440,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8013913035392761,0.3557311296463012,0.3235045969486236,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9014291763305664,0.5123218297958374,0.4877971708774566,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9824419021606444,0.6545729637145996,0.4581425487995147,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8331432342529297,0.4024715423583984,0.3844824135303497,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6363742351531982,0.1759649217128753,0.8116714358329773,284.99566650390625,284.95001220703125,304.2723999023437,297.7204895019531,300.48358154296875,297.2209167480469,284.9956359863281,1.0,0.5777470469474792,0.9627438187599182,0.9627438187599182,1.0,1.0,-2.960376977920532,1.3651131391525269,1.5952638387680054,0.6893629431724548,1.0,1.0,0.0,174.69862365722656,182.0,79093.90625,0.0,2356.74462890625,1.0,278.1499938964844,282.9961853027344,300.7206115722656,305.8741455078125,293.1499938964844,293.1499938964844,278.1499938964844,34298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404154777526855,1.0,0.0,0.0,3.900870561599731,3.9008967876434326,1.015351358546468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.1630859375,0.0,1816.9898681640625,1895.4371337890625,0.0,2845.59716796875,0.9597758054733276,1.0,0.0,3.0,1.0,0.0
17686500,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7994928359985352,0.3554607033729553,0.3233214318752289,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8992465734481812,0.511891782283783,0.4874550104141235,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9810795187950134,0.6555672287940979,0.458878606557846,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8315326571464539,0.4024621546268463,0.384535014629364,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6352157592773438,0.1760068088769912,0.8121458888053894,284.9949951171875,284.95001220703125,304.26971435546875,297.7242126464844,300.4813537597656,297.2193298339844,284.9949645996094,1.0,0.5787734985351562,0.9612531661987304,0.9612531661987304,1.0,1.0,-2.961264133453369,1.3654595613479614,1.5958045721054075,0.68952476978302,1.0,1.0,0.0,176.24008178710938,182.0,79136.375,0.0,2366.12451171875,1.0,278.1499938964844,282.9953918457031,300.7243957519531,305.8810729980469,293.1499938964844,293.1499938964844,278.1499938964844,34346.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404461741447449,1.0,0.0,0.0,3.90360689163208,3.903633117675781,1.0167763093704707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.1748046875,0.0,1820.8162841796875,1895.4371337890625,0.0,2845.88427734375,0.9604464173316956,1.0,0.0,3.0,1.0,0.0
17686560,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7976177930831909,0.3551850020885467,0.3231335282325744,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8970937132835388,0.5114570260047913,0.4871084690093994,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.979717493057251,0.6565441489219666,0.4596022963523865,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.829947292804718,0.4024480283260345,0.3845829665660858,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6340775489807129,0.1760461777448654,0.812608540058136,284.9942626953125,284.95001220703125,304.26666259765625,297.72760009765625,300.4789123535156,297.2177734375,284.99420166015625,1.0,0.579790472984314,0.9597795605659484,0.9597795605659484,1.0,1.0,-2.9621055126190186,1.365783452987671,1.5963220596313477,0.6896753311157227,1.0,1.0,0.0,177.77752685546875,185.0,79176.2734375,0.0,2375.40771484375,1.0,278.1499938964844,282.9945373535156,300.727783203125,305.8874206542969,293.1499938964844,293.1499938964844,278.1499938964844,34393.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404791951179504,1.0,0.0,0.0,3.906253576278688,3.906279802322388,1.0181555580857091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.5869140625,0.0,1824.5224609375,1895.4371337890625,0.0,2846.1923828125,0.9610950350761414,1.0,0.0,3.0,1.0,0.0
17686620,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7939351201057434,0.3546209931373596,0.3227463066577911,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8928728699684143,0.5105765461921692,0.4864050447940826,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9769967198371888,0.6584593653678894,0.461022138595581,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8268439769744873,0.4024093151092529,0.3846687078475952,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6318562030792236,0.1761189401149749,0.813506543636322,284.9925537109375,284.95001220703125,304.2592468261719,297.73321533203125,300.4735412597656,297.21466064453125,284.9924621582031,1.0,0.5818027853965759,0.9568323493003844,0.9568323493003844,1.0,1.0,-2.963683843612671,1.3663771152496338,1.5973066091537476,0.689948320388794,1.0,1.0,0.0,180.84552001953125,188.0,79249.6640625,0.0,2393.76513671875,1.0,278.1499938964844,282.99273681640625,300.7335510253906,305.898681640625,293.1499938964844,293.1499938964844,278.1499938964844,34482.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405733108520508,1.0,0.0,0.0,3.911335706710816,3.911362171173096,1.0208066214545395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.9150390625,0.0,1831.653076171875,1895.4371337890625,0.0,2847.072509765625,0.962340533733368,1.0,0.0,3.0,1.0,0.0
