time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7939351201057434,0.3546209931373596,0.3227463066577911,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8928728699684143,0.5105765461921692,0.4864050447940826,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9769967198371888,0.6584593653678894,0.461022138595581,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8268439769744873,0.4024093151092529,0.3846687078475952,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6318562030792236,0.1761189401149749,0.813506543636322,284.9925537109375,284.95001220703125,304.2592468261719,297.73321533203125,300.4735412597656,297.21466064453125,284.9924621582031,1.0,0.5818027853965759,0.9568323493003844,0.9568323493003844,1.0,1.0,-2.963683843612671,1.3663771152496338,1.5973066091537476,0.689948320388794,1.0,1.0,0.0,180.84552001953125,188.0,79249.6640625,0.0,2393.76513671875,1.0,278.1499938964844,282.99273681640625,300.7335510253906,305.898681640625,293.1499938964844,293.1499938964844,278.1499938964844,34482.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405733108520508,1.0,0.0,0.0,3.911335706710816,3.911362171173096,1.0208066214545395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.9150390625,0.0,1831.653076171875,1895.4371337890625,0.0,2847.072509765625,0.962340533733368,1.0,0.0,3.0,1.0,0.0
17686740,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7903363704681396,0.3540372848510742,0.3223415911197662,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8887587785720825,0.5096784830093384,0.4856852293014526,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9742753505706788,0.6603140830993652,0.4624001681804657,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8238169550895691,0.4023548066616058,0.3847394287586212,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6296985745429993,0.1761825829744339,0.8143634796142578,284.9904479980469,284.95001220703125,304.25,297.7372436523437,300.4673156738281,297.2115783691406,284.9903564453125,1.0,0.5837854146957397,0.9538850784301758,0.9538850784301758,1.0,1.0,-2.9651038646698,1.366889238357544,1.598214626312256,0.6901786923408508,1.0,1.0,0.0,183.9057159423828,191.0,79312.9765625,0.0,2411.81494140625,1.0,278.1499938964844,282.99072265625,300.7376708984375,305.9076843261719,293.1499938964844,293.1499938964844,278.1499938964844,34567.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406920433044434,1.0,0.0,0.0,3.916117429733277,3.9161438941955566,1.0233040939056082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.857421875,0.0,1838.3790283203125,1895.4371337890625,0.0,2848.181884765625,0.9635124206542968,1.0,0.0,3.0,1.0,0.0
17686800,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7903363704681396,0.3540372848510742,0.3223415911197662,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8887587785720825,0.5096784830093384,0.4856852293014526,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9742753505706788,0.6603140830993652,0.4624001681804657,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8238169550895691,0.4023548066616058,0.3847394287586212,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6296985745429993,0.1761825829744339,0.8143634796142578,284.9904479980469,284.95001220703125,304.25,297.7372436523437,300.4673156738281,297.2115783691406,284.9903564453125,1.0,0.5837854146957397,0.9538850784301758,0.9538850784301758,1.0,1.0,-2.9651038646698,1.366889238357544,1.598214626312256,0.6901786923408508,1.0,1.0,0.0,183.9057159423828,191.0,79312.9765625,0.0,2411.81494140625,1.0,278.1499938964844,282.99072265625,300.7376708984375,305.9076843261719,293.1499938964844,293.1499938964844,278.1499938964844,34567.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406920433044434,1.0,0.0,0.0,3.916117429733277,3.9161438941955566,1.0233040939056082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.857421875,0.0,1838.3790283203125,1895.4371337890625,0.0,2848.181884765625,0.9635124206542968,1.0,0.0,3.0,1.0,0.0
17686860,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7864376306533813,0.3532037436962127,0.3217776119709015,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8843566179275513,0.5085225105285645,0.4847932457923889,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9711793661117554,0.6618860960006714,0.4636328518390655,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8204972743988037,0.4020414352416992,0.3846372067928314,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6272022724151611,0.1759682744741439,0.8143386244773865,284.9857177734375,284.95001220703125,304.2400207519531,297.7406311035156,300.4594421386719,297.2062683105469,284.9854736328125,1.0,0.5856330990791321,0.950939118862152,0.950939118862152,1.0,1.0,-2.9646849632263184,1.3665016889572144,1.5981831550598145,0.6899275779724121,1.0,1.0,0.0,187.14712524414065,194.0,79337.0703125,0.0,2427.443115234375,1.0,278.1499938964844,282.9867248535156,300.7409973144531,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,34647.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840766966342926,1.0,0.0,0.0,3.920677423477173,3.920703887939453,1.0256884479531436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.9140625,0.0,1844.8082275390625,1895.4371337890625,0.0,2848.882080078125,0.964629888534546,1.0,0.0,3.0,1.0,0.0
17686920,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7864376306533813,0.3532037436962127,0.3217776119709015,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8843566179275513,0.5085225105285645,0.4847932457923889,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9711793661117554,0.6618860960006714,0.4636328518390655,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8204972743988037,0.4020414352416992,0.3846372067928314,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6272022724151611,0.1759682744741439,0.8143386244773865,284.9857177734375,284.95001220703125,304.2400207519531,297.7406311035156,300.4594421386719,297.2062683105469,284.9854736328125,1.0,0.5856330990791321,0.950939118862152,0.950939118862152,1.0,1.0,-2.9646849632263184,1.3665016889572144,1.5981831550598145,0.6899275779724121,1.0,1.0,0.0,187.14712524414065,194.0,79337.0703125,0.0,2427.443115234375,1.0,278.1499938964844,282.9867248535156,300.7409973144531,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,34647.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840766966342926,1.0,0.0,0.0,3.920677423477173,3.920703887939453,1.0256884479531436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.9140625,0.0,1844.8082275390625,1895.4371337890625,0.0,2848.882080078125,0.964629888534546,1.0,0.0,3.0,1.0,0.0
17686980,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.782237708568573,0.3521454632282257,0.321012794971466,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8796709775924683,0.5071231126785278,0.4836752712726593,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.967687726020813,0.6631799340248108,0.4646754860877991,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8168566823005676,0.4014860987663269,0.3843092620372772,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6243006587028503,0.1754804104566574,0.8131070137023926,284.9771728515625,284.95001220703125,304.2303771972656,297.7442932128906,300.4505615234375,297.1991271972656,284.9767761230469,1.0,0.5872564315795898,0.9479931592941284,0.9479931592941284,1.0,1.0,-2.9618031978607178,1.3649210929870603,1.5968819856643677,0.688986599445343,1.0,1.0,0.0,190.5348052978516,197.0,79311.125,0.0,2439.306884765625,1.0,278.1499938964844,282.9800109863281,300.7441101074219,305.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,34723.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406854867935181,1.0,0.0,0.0,3.924969434738159,3.92499589920044,1.0279353546138736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.919921875,0.0,1850.8734130859373,1895.4371337890625,0.0,2848.120361328125,0.9656817317008972,1.0,0.0,3.0,1.0,0.0
17687040,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.782237708568573,0.3521454632282257,0.321012794971466,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8796709775924683,0.5071231126785278,0.4836752712726593,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.967687726020813,0.6631799340248108,0.4646754860877991,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8168566823005676,0.4014860987663269,0.3843092620372772,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6243006587028503,0.1754804104566574,0.8131070137023926,284.9771728515625,284.95001220703125,304.2303771972656,297.7442932128906,300.4505615234375,297.1991271972656,284.9767761230469,1.0,0.5872564315795898,0.9479931592941284,0.9479931592941284,1.0,1.0,-2.9618031978607178,1.3649210929870603,1.5968819856643677,0.688986599445343,1.0,1.0,0.0,190.5348052978516,197.0,79311.125,0.0,2439.306884765625,1.0,278.1499938964844,282.9800109863281,300.7441101074219,305.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,34723.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406854867935181,1.0,0.0,0.0,3.924969434738159,3.92499589920044,1.0279353546138736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.919921875,0.0,1850.8734130859373,1895.4371337890625,0.0,2848.120361328125,0.9656817317008972,1.0,0.0,3.0,1.0,0.0
17687100,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7800975441932678,0.351561427116394,0.3205783069133758,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8772967457771301,0.5063621401786804,0.4830559492111206,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9658618569374084,0.6637540459632874,0.4651446044445038,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8149735331535339,0.4011483788490295,0.3840856850147247,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6227601170539856,0.1751672625541687,0.8121651411056519,284.97186279296875,284.95001220703125,304.2256774902344,297.7462158203125,300.4459228515625,297.1951904296875,284.9714050292969,1.0,0.5879970788955688,0.946520209312439,0.946520209312439,1.0,1.0,-2.959700107574463,1.363810420036316,1.595889687538147,0.6883271932601929,1.0,1.0,0.0,192.2476959228516,197.0,79284.7109375,0.0,2444.11669921875,1.0,278.1499938964844,282.9759521484375,300.7456970214844,305.9165954589844,293.1499938964844,293.1499938964844,278.1499938964844,34760.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405993580818176,1.0,0.0,0.0,3.927035093307495,3.9270617961883545,1.0290176533089834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.984375,0.0,1853.7974853515625,1895.4371337890625,0.0,2847.3154296875,0.9661879539489746,1.0,0.0,3.0,1.0,0.0
17687160,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7779460549354553,0.3509422540664673,0.3201104402542114,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8749179244041443,0.5055609345436096,0.4823968708515167,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9639970064163208,0.6642774343490601,0.4655776619911194,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8130571842193604,0.4007717370986938,0.3838233351707458,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6211662888526917,0.1748095899820327,0.8110107779502869,284.96588134765625,284.95001220703125,304.22100830078125,297.7481994628906,300.4411926269531,297.1910400390625,284.9653625488281,1.0,0.5886849164962769,0.9451088309288024,0.9451088309288024,1.0,1.0,-2.95716404914856,1.3624941110610962,1.5946699380874634,0.6875460743904114,1.0,1.0,0.0,193.9609222412109,200.0,79249.484375,0.0,2448.12890625,1.0,278.1499938964844,282.9714050292969,300.7473449707031,305.91632080078125,293.1499938964844,293.1499938964844,278.1499938964844,34795.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404823541641235,1.0,0.0,0.0,3.929040908813477,3.929067373275757,1.0300691428710709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.4609375,0.0,1856.639404296875,1895.4371337890625,0.0,2846.221923828125,0.9666795134544371,1.0,0.0,3.0,1.0,0.0
17687220,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7736450433731079,0.3496046066284179,0.3190807998180389,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8701832294464111,0.5038428902626038,0.4809646904468536,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9601860642433168,0.6651726961135864,0.4663354754447937,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8091399073600769,0.3999081552028656,0.3831891119480133,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6178325414657593,0.1739703118801117,0.8081104755401611,284.9523620605469,284.95001220703125,304.2117919921875,297.752197265625,300.4314880371094,297.18231201171875,284.9517517089844,1.0,0.5898979306221008,0.9422861933708192,0.9422861933708192,1.0,1.0,-2.95086932182312,1.3592703342437744,1.5915988683700562,0.6856363415718079,1.0,1.0,0.0,197.3626708984375,203.0,79151.171875,0.0,2453.770263671875,1.0,278.1499938964844,282.9613037109375,300.75079345703125,305.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,34910.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401548266410828,1.0,0.0,0.0,3.932444334030152,3.9324710369110094,1.031854480970651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.32421875,0.0,1861.91162109375,1895.4371337890625,0.0,2843.161865234375,0.9675717949867249,1.0,0.0,3.0,1.0,0.0
17687280,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7736450433731079,0.3496046066284179,0.3190807998180389,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8701832294464111,0.5038428902626038,0.4809646904468536,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9601860642433168,0.6651726961135864,0.4663354754447937,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8091399073600769,0.3999081552028656,0.3831891119480133,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6178325414657593,0.1739703118801117,0.8081104755401611,284.9523620605469,284.95001220703125,304.2117919921875,297.752197265625,300.4314880371094,297.18231201171875,284.9517517089844,1.0,0.5898979306221008,0.9422861933708192,0.9422861933708192,1.0,1.0,-2.95086932182312,1.3592703342437744,1.5915988683700562,0.6856363415718079,1.0,1.0,0.0,197.3626708984375,203.0,79151.171875,0.0,2453.770263671875,1.0,278.1499938964844,282.9613037109375,300.75079345703125,305.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,34910.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401548266410828,1.0,0.0,0.0,3.932444334030152,3.9324710369110094,1.031854480970651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.32421875,0.0,1861.91162109375,1895.4371337890625,0.0,2843.161865234375,0.9675717949867249,1.0,0.0,3.0,1.0,0.0
17687340,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7694219946861267,0.3481982350349426,0.3179842531681061,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8655509948730469,0.502042829990387,0.4794497489929199,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.956348180770874,0.6659577488899231,0.4670125246047973,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8051524758338928,0.3989666104316711,0.382475882768631,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6143767237663269,0.1730429232120514,0.8047851920127869,284.9392395019531,284.95001220703125,304.2026672363281,297.7562866210937,300.42169189453125,297.1733703613281,284.9386901855469,1.0,0.5909870266914368,0.9394635558128356,0.9394635558128356,1.0,1.0,-2.9436898231506348,1.3556183576583862,1.588071346282959,0.683465838432312,0.9877958297729492,0.9877958297729492,0.0,200.732650756836,206.0,79018.171875,0.0,2457.605712890625,1.0,278.1499938964844,282.9522705078125,300.7542724609375,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397409319877625,1.0,0.0,0.0,3.933108568191528,3.933135271072388,1.0322031585019431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.2890625,0.0,1866.311767578125,1895.4371337890625,0.0,2839.294677734375,0.9681873321533204,1.0,0.0,3.0,1.0,0.0
17687400,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7694219946861267,0.3481982350349426,0.3179842531681061,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8655509948730469,0.502042829990387,0.4794497489929199,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.956348180770874,0.6659577488899231,0.4670125246047973,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8051524758338928,0.3989666104316711,0.382475882768631,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6143767237663269,0.1730429232120514,0.8047851920127869,284.9392395019531,284.95001220703125,304.2026672363281,297.7562866210937,300.42169189453125,297.1733703613281,284.9386901855469,1.0,0.5909870266914368,0.9394635558128356,0.9394635558128356,1.0,1.0,-2.9436898231506348,1.3556183576583862,1.588071346282959,0.683465838432312,0.9877958297729492,0.9877958297729492,0.0,200.732650756836,206.0,79018.171875,0.0,2457.605712890625,1.0,278.1499938964844,282.9522705078125,300.7542724609375,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397409319877625,1.0,0.0,0.0,3.933108568191528,3.933135271072388,1.0322031585019431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.2890625,0.0,1866.311767578125,1895.4371337890625,0.0,2839.294677734375,0.9681873321533204,1.0,0.0,3.0,1.0,0.0
17687460,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7652950286865234,0.3467223346233368,0.3168167173862457,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8610376715660095,0.500154972076416,0.477842777967453,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9525082111358644,0.6666170954704285,0.4675951898097992,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8011651039123535,0.3979409337043762,0.3816744685173034,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6107465624809265,0.1720153093338012,0.8009675145149231,284.92889404296875,284.95001220703125,304.19354248046875,297.7603759765625,300.411865234375,297.16455078125,284.9284973144531,1.0,0.5919219851493835,0.9367827773094176,0.9367827773094176,1.0,1.0,-2.9355034828186035,1.3514881134033203,1.5840153694152832,0.6810120940208435,0.9692925214767456,0.9692925214767456,0.0,204.040267944336,209.0,78834.3828125,0.0,2459.2626953125,1.0,278.1499938964844,282.9465637207031,300.7576599121094,305.9013977050781,293.1499938964844,293.1499938964844,278.1499938964844,36214.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391841650009155,1.0,0.0,0.0,3.92843508720398,3.928461790084839,1.0297515018464765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.005859375,0.0,1867.290283203125,1895.4371337890625,0.0,2834.09375,0.9680567383766174,1.0,0.0,3.0,1.0,0.0
17687520,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7652950286865234,0.3467223346233368,0.3168167173862457,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8610376715660095,0.500154972076416,0.477842777967453,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9525082111358644,0.6666170954704285,0.4675951898097992,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8011651039123535,0.3979409337043762,0.3816744685173034,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6107465624809265,0.1720153093338012,0.8009675145149231,284.92889404296875,284.95001220703125,304.19354248046875,297.7603759765625,300.411865234375,297.16455078125,284.9284973144531,1.0,0.5919219851493835,0.9367827773094176,0.9367827773094176,1.0,1.0,-2.9355034828186035,1.3514881134033203,1.5840153694152832,0.6810120940208435,0.9692925214767456,0.9692925214767456,0.0,204.040267944336,209.0,78834.3828125,0.0,2459.2626953125,1.0,278.1499938964844,282.9465637207031,300.7576599121094,305.9013977050781,293.1499938964844,293.1499938964844,278.1499938964844,36214.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391841650009155,1.0,0.0,0.0,3.92843508720398,3.928461790084839,1.0297515018464765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.005859375,0.0,1867.290283203125,1895.4371337890625,0.0,2834.09375,0.9680567383766174,1.0,0.0,3.0,1.0,0.0
17687580,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7612908482551575,0.3452033698558807,0.3156046569347381,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8566657900810242,0.4982086718082428,0.4761741161346435,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9487017393112184,0.6671825051307678,0.4681079089641571,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7972593903541565,0.3968590199947357,0.3808135986328125,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6070139408111572,0.1709169894456863,0.7968004941940308,284.9219665527344,284.95001220703125,304.1843566894531,297.7643737792969,300.40216064453125,297.1560363769531,284.92169189453125,1.0,0.5927409529685974,0.9341019988059998,0.9341019988059998,1.0,1.0,-2.9266140460968018,1.3470168113708496,1.579597234725952,0.6783541440963745,0.9475395083427428,0.9475395083427428,0.0,207.2861785888672,212.0,78605.2890625,0.0,2459.3076171875,1.0,278.1499938964844,282.9447021484375,300.760986328125,305.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,37341.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384947776794434,1.0,0.0,0.0,3.9183170795440674,3.918344020843506,1.0244539225823246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.486328125,0.0,1863.4468994140625,1895.4371337890625,0.0,2827.6552734375,0.9669919013977052,1.0,0.0,3.0,1.0,0.0
17687640,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7612908482551575,0.3452033698558807,0.3156046569347381,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8566657900810242,0.4982086718082428,0.4761741161346435,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9487017393112184,0.6671825051307678,0.4681079089641571,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7972593903541565,0.3968590199947357,0.3808135986328125,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6070139408111572,0.1709169894456863,0.7968004941940308,284.9219665527344,284.95001220703125,304.1843566894531,297.7643737792969,300.40216064453125,297.1560363769531,284.92169189453125,1.0,0.5927409529685974,0.9341019988059998,0.9341019988059998,1.0,1.0,-2.9266140460968018,1.3470168113708496,1.579597234725952,0.6783541440963745,0.9475395083427428,0.9475395083427428,0.0,207.2861785888672,212.0,78605.2890625,0.0,2459.3076171875,1.0,278.1499938964844,282.9447021484375,300.760986328125,305.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,37341.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384947776794434,1.0,0.0,0.0,3.9183170795440674,3.918344020843506,1.0244539225823246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.486328125,0.0,1863.4468994140625,1895.4371337890625,0.0,2827.6552734375,0.9669919013977052,1.0,0.0,3.0,1.0,0.0
17687700,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7593376636505127,0.3444324135780334,0.3149863183498382,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.854534387588501,0.4972184598445892,0.4753214120864868,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9468163251876832,0.6674343347549438,0.4683410823345184,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7953408360481262,0.3963015973567962,0.3803654313087463,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6051316261291504,0.1703455597162246,0.7946062684059143,284.92010498046875,284.95001220703125,304.1796875,297.76629638671875,300.3973693847656,297.1519775390625,284.9199523925781,1.0,0.5931128263473511,0.9327616691589355,0.9327616691589355,1.0,1.0,-2.921950578689575,1.344674587249756,1.5772759914398191,0.6769620776176453,0.9364018440246582,0.9364018440246582,0.0,208.88633728027344,212.0,78473.6171875,0.0,2458.8115234375,1.0,278.1499938964844,282.945556640625,300.7626037597656,305.88336181640625,293.1499938964844,293.1499938964844,278.1499938964844,37972.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838097333908081,1.0,0.0,0.0,3.9109716415405273,3.910998582839966,1.0206165370618692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.193359375,0.0,1859.1685791015625,1895.4371337890625,0.0,2823.944091796875,0.9660253524780272,1.0,0.0,3.0,1.0,0.0
17687760,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7574170827865601,0.3436562120914459,0.3143623769283294,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8524385690689087,0.4962195754051208,0.4744595885276794,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9449440240859984,0.6676679849624634,0.4685611426830292,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7934457063674927,0.3957357406616211,0.3799083828926086,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6032416820526123,0.1697622686624527,0.7923536896705627,284.9192810058594,284.95001220703125,304.1749572753906,297.7681884765625,300.39263916015625,297.1480712890625,284.919189453125,1.0,0.5934648513793945,0.9314934015274048,0.9314934015274048,1.0,1.0,-2.917172908782959,1.3422811031341553,1.5748916864395142,0.6755419969558716,0.9256223440170288,0.9256223440170288,0.0,210.47373962402344,215.0,78331.6875,0.0,2458.04052734375,1.0,278.1499938964844,282.94744873046875,300.7641906738281,305.87579345703125,293.1499938964844,293.1499938964844,278.1499938964844,38618.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376684784889221,1.0,0.0,0.0,3.902235746383667,3.902262926101685,1.0160622423427412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.1005859375,0.0,1853.263916015625,1895.4371337890625,0.0,2819.93994140625,0.9647675156593324,1.0,0.0,3.0,1.0,0.0
17687820,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7536695599555969,0.3420919775962829,0.3131020665168762,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8483479619026184,0.4942014515399933,0.4727145731449127,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.941239595413208,0.6680892705917358,0.4689678251743316,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7897242307662964,0.3945845067501068,0.3789736628532409,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5994438529014587,0.1685669273138046,0.7877077460289001,284.92022705078125,284.95001220703125,304.16534423828125,297.77178955078125,300.3832397460937,297.1406555175781,284.9202575683594,1.0,0.5941223502159119,0.9289568662643432,0.9289568662643432,1.0,1.0,-2.907341480255127,1.337359070777893,1.569982409477234,0.6726255416870117,0.906062662601471,0.906062662601471,0.0,213.6183319091797,203.0,78023.03125,0.0,2455.84130859375,1.0,278.1499938964844,282.9540100097656,300.7672424316406,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,39876.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367332816123962,1.0,0.0,0.0,3.88137459754944,3.881401538848877,1.0052276593341958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.6552734375,0.0,1836.9876708984373,1895.4371337890625,0.0,2811.210205078125,0.96147221326828,1.0,0.0,3.0,1.0,0.0
17687880,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7536695599555969,0.3420919775962829,0.3131020665168762,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8483479619026184,0.4942014515399933,0.4727145731449127,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.941239595413208,0.6680892705917358,0.4689678251743316,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7897242307662964,0.3945845067501068,0.3789736628532409,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5994438529014587,0.1685669273138046,0.7877077460289001,284.92022705078125,284.95001220703125,304.16534423828125,297.77178955078125,300.3832397460937,297.1406555175781,284.9202575683594,1.0,0.5941223502159119,0.9289568662643432,0.9289568662643432,1.0,1.0,-2.907341480255127,1.337359070777893,1.569982409477234,0.6726255416870117,0.906062662601471,0.906062662601471,0.0,213.6183319091797,203.0,78023.03125,0.0,2455.84130859375,1.0,278.1499938964844,282.9540100097656,300.7672424316406,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,39876.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367332816123962,1.0,0.0,0.0,3.88137459754944,3.881401538848877,1.0052276593341958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.6552734375,0.0,1836.9876708984373,1895.4371337890625,0.0,2811.210205078125,0.96147221326828,1.0,0.0,3.0,1.0,0.0
17687940,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7548506855964661,0.3405371904373169,0.3115960657596588,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8498143553733826,0.4921724498271942,0.4706955552101135,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.944829285144806,0.6684691309928894,0.4691515564918518,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7914777994155884,0.3934252858161926,0.377766877412796,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.5999009013175964,0.1673599183559417,0.7817416191101074,284.92120361328125,284.95001220703125,304.1553649902344,297.7750549316406,300.3738098144531,297.1337890625,284.9212341308594,1.0,0.590205192565918,0.9264203310012816,0.9264203310012816,1.0,1.0,-2.894706010818481,1.331063151359558,1.563642978668213,0.6690045595169067,0.8872383236885071,0.8872383236885071,0.0,210.09454345703125,191.0,77639.3671875,0.0,2415.652587890625,1.0,278.1499938964844,282.9615783691406,300.7698059082031,305.8377990722656,293.1499938964844,293.1499938964844,278.45001220703125,41180.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356813788414001,1.0,0.0,0.0,3.856152296066284,3.856179237365722,9.92205514194211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.009765625,0.0,1815.7933349609373,1895.4371337890625,0.0,2801.394287109375,0.9572733044624328,1.0,0.0,3.0,1.0,0.0
17688000,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7548506855964661,0.3405371904373169,0.3115960657596588,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8498143553733826,0.4921724498271942,0.4706955552101135,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.944829285144806,0.6684691309928894,0.4691515564918518,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7914777994155884,0.3934252858161926,0.377766877412796,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.5999009013175964,0.1673599183559417,0.7817416191101074,284.92120361328125,284.95001220703125,304.1553649902344,297.7750549316406,300.3738098144531,297.1337890625,284.9212341308594,1.0,0.590205192565918,0.9264203310012816,0.9264203310012816,1.0,1.0,-2.894706010818481,1.331063151359558,1.563642978668213,0.6690045595169067,0.8872383236885071,0.8872383236885071,0.0,210.09454345703125,191.0,77639.3671875,0.0,2415.652587890625,1.0,278.1499938964844,282.9615783691406,300.7698059082031,305.8377990722656,293.1499938964844,293.1499938964844,278.45001220703125,41180.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356813788414001,1.0,0.0,0.0,3.856152296066284,3.856179237365722,9.92205514194211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.009765625,0.0,1815.7933349609373,1895.4371337890625,0.0,2801.394287109375,0.9572733044624328,1.0,0.0,3.0,1.0,0.0
17688060,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7596781253814697,0.3397693037986755,0.3104297518730163,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8552428483963013,0.4908987581729889,0.4689984023571014,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.95341157913208,0.6698816418647766,0.4697073996067047,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7971271872520447,0.3929064571857452,0.3768070936203003,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6034237146377563,0.166487455368042,0.7759978175163269,285.06707763671875,284.95001220703125,304.1449279785156,297.7779541015625,300.3690490722656,297.1356811523437,285.0670166015625,1.0,0.5844055414199829,0.9239863753318788,0.9239863753318788,1.0,1.0,-2.8838703632354736,1.3256640434265137,1.5582062005996704,0.6657820343971252,1.0,1.0,0.0,202.5909576416016,179.0,76380.2109375,0.0,2359.40087890625,1.0,278.4442749023437,283.13043212890625,300.7601928710937,305.702392578125,293.1499938964844,293.1499938964844,278.1499938964844,34151.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298143148422241,1.0,0.0,0.0,3.89481520652771,3.894841432571411,1.0122015510205529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.7998046875,0.0,1808.2164306640625,1895.4371337890625,0.0,2746.717041015625,0.9582327008247375,1.0,0.0,3.0,1.0,0.0
17688120,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7596781253814697,0.3397693037986755,0.3104297518730163,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8552428483963013,0.4908987581729889,0.4689984023571014,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.95341157913208,0.6698816418647766,0.4697073996067047,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7971271872520447,0.3929064571857452,0.3768070936203003,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6034237146377563,0.166487455368042,0.7759978175163269,285.06707763671875,284.95001220703125,304.1449279785156,297.7779541015625,300.3690490722656,297.1356811523437,285.0670166015625,1.0,0.5844055414199829,0.9239863753318788,0.9239863753318788,1.0,1.0,-2.8838703632354736,1.3256640434265137,1.5582062005996704,0.6657820343971252,1.0,1.0,0.0,202.5909576416016,179.0,76380.2109375,0.0,2359.40087890625,1.0,278.4442749023437,283.13043212890625,300.7601928710937,305.702392578125,293.1499938964844,293.1499938964844,278.1499938964844,34151.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298143148422241,1.0,0.0,0.0,3.89481520652771,3.894841432571411,1.0122015510205529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.7998046875,0.0,1808.2164306640625,1895.4371337890625,0.0,2746.717041015625,0.9582327008247375,1.0,0.0,3.0,1.0,0.0
17688180,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7657939195632935,0.3378750681877136,0.3088035583496094,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8622730374336243,0.4885565042495727,0.4668669700622558,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.963334858417511,0.6695565581321716,0.4696676135063171,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8042729496955872,0.3915363252162933,0.3755160272121429,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6081022620201111,0.1652774065732956,0.7697253227233887,284.8827514648437,284.95001220703125,304.1340026855469,297.7803955078125,300.3572692871094,297.1255798339844,284.88214111328125,1.0,0.5773081183433533,0.9215523600578308,0.9215523600578308,1.0,1.0,-2.8702261447906494,1.318858623504639,1.5513675212860107,0.6619927287101746,0.8974987268447876,0.8974987268447876,0.0,193.5647888183593,167.0,77179.828125,0.0,2291.184814453125,1.0,278.15557861328125,282.9347229003906,300.7919921875,305.86383056640625,293.1499938964844,293.1499938964844,278.1499938964844,39695.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350014686584473,1.0,0.0,0.0,3.860351085662842,3.860377788543701,9.943673831003252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.703125,0.0,1809.2745361328125,1895.4371337890625,0.0,2795.051513671875,0.9564939737319946,1.0,0.0,3.0,1.0,0.0
17688240,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7657939195632935,0.3378750681877136,0.3088035583496094,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8622730374336243,0.4885565042495727,0.4668669700622558,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.963334858417511,0.6695565581321716,0.4696676135063171,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8042729496955872,0.3915363252162933,0.3755160272121429,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6081022620201111,0.1652774065732956,0.7697253227233887,284.8827514648437,284.95001220703125,304.1340026855469,297.7803955078125,300.3572692871094,297.1255798339844,284.88214111328125,1.0,0.5773081183433533,0.9215523600578308,0.9215523600578308,1.0,1.0,-2.8702261447906494,1.318858623504639,1.5513675212860107,0.6619927287101746,0.8974987268447876,0.8974987268447876,0.0,193.5647888183593,167.0,77179.828125,0.0,2291.184814453125,1.0,278.15557861328125,282.9347229003906,300.7919921875,305.86383056640625,293.1499938964844,293.1499938964844,278.1499938964844,39695.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350014686584473,1.0,0.0,0.0,3.860351085662842,3.860377788543701,9.943673831003252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.703125,0.0,1809.2745361328125,1895.4371337890625,0.0,2795.051513671875,0.9564939737319946,1.0,0.0,3.0,1.0,0.0
17688300,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7689433693885803,0.3368477523326874,0.307666152715683,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8659735918045044,0.4872570037841797,0.4654346704483032,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9682586789131165,0.6693074107170105,0.4693031907081604,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8079369068145752,0.3907212316989898,0.3745516836643219,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6104402542114258,0.1645752340555191,0.7657543420791626,284.8816833496094,284.95001220703125,304.1283264160156,297.78143310546875,300.3506774902344,297.11968994140625,284.8818054199219,1.0,0.5732789635658264,0.9203354120254515,0.9203354120254515,1.0,1.0,-2.860767364501953,1.3141831159591677,1.5465842485427856,0.6593596935272217,0.8739650845527649,0.8739650845527649,0.0,188.80197143554688,167.0,76897.484375,0.0,2251.54736328125,1.0,278.15093994140625,282.93914794921875,300.78057861328125,305.8148498535156,293.1499938964844,293.1499938964844,278.1499938964844,41847.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341661095619202,1.0,0.0,0.0,3.837608814239502,3.837635755538941,9.826858331507538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.6513671875,0.0,1798.0804443359375,1895.4371337890625,0.0,2787.261474609375,0.9538424611091614,1.0,0.0,3.0,1.0,0.0
17688360,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7727324962615967,0.335953027009964,0.3066349327564239,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8703495860099792,0.4860696792602539,0.464085966348648,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9737220406532288,0.669232964515686,0.4690597653388977,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8120794892311096,0.3899921178817749,0.3736421167850494,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6131642460823059,0.1639034450054168,0.7617881298065186,284.88671875,284.95001220703125,304.1224670410156,297.78228759765625,300.344970703125,297.11553955078125,284.8871765136719,1.0,0.5690671801567078,0.9191973805427552,0.9191973805427552,1.0,1.0,-2.851753234863281,1.309728741645813,1.5420244932174685,0.6568478941917419,0.8555786609649658,0.8555786609649658,0.0,183.6704864501953,155.0,76590.453125,0.0,2211.117431640625,1.0,278.15020751953125,282.9494323730469,300.7760314941406,305.7829895019531,293.1499938964844,293.1499938964844,278.45001220703125,43624.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331480026245117,1.0,0.0,0.0,3.8131041526794434,3.813131093978882,9.70176188275218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.2900390625,0.0,1781.9140625,1895.4371337890625,0.0,2777.76953125,0.9504100680351256,1.0,0.0,3.0,1.0,0.0
17688420,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.782733678817749,0.3350445330142975,0.305178701877594,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8816416263580322,0.48455810546875,0.4619916975498199,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9862293004989624,0.6702921986579895,0.4692306816577911,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8221928477287292,0.3892620801925659,0.3723148107528686,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6199720501899719,0.1629201173782348,0.7548340559005737,285.0284118652344,284.95001220703125,304.1102294921875,297.7835693359375,300.3389892578125,297.1171569824219,285.0278015136719,1.0,0.5604963898658752,0.916921317577362,0.916921317577362,1.0,1.0,-2.837730884552002,1.3027738332748413,1.534956932067871,0.652843177318573,0.9740588665008544,0.9740588665008544,0.0,172.4432373046875,143.0,75308.984375,0.0,2133.001708984375,1.0,278.444091796875,283.11383056640625,300.7632141113281,305.6361083984375,293.1499938964844,293.1499938964844,278.1499938964844,35072.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266022205352783,1.0,0.0,0.0,3.854314804077149,3.8543405532836914,9.91260094451718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.53515625,0.0,1765.2545166015625,1895.4371337890625,0.0,2716.839111328125,0.9501365423202516,1.0,0.0,3.0,1.0,0.0
17688480,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.782733678817749,0.3350445330142975,0.305178701877594,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8816416263580322,0.48455810546875,0.4619916975498199,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9862293004989624,0.6702921986579895,0.4692306816577911,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8221928477287292,0.3892620801925659,0.3723148107528686,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6199720501899719,0.1629201173782348,0.7548340559005737,285.0284118652344,284.95001220703125,304.1102294921875,297.7835693359375,300.3389892578125,297.1171569824219,285.0278015136719,1.0,0.5604963898658752,0.916921317577362,0.916921317577362,1.0,1.0,-2.837730884552002,1.3027738332748413,1.534956932067871,0.652843177318573,0.9740588665008544,0.9740588665008544,0.0,172.4432373046875,143.0,75308.984375,0.0,2133.001708984375,1.0,278.444091796875,283.11383056640625,300.7632141113281,305.6361083984375,293.1499938964844,293.1499938964844,278.1499938964844,35072.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266022205352783,1.0,0.0,0.0,3.854314804077149,3.8543405532836914,9.91260094451718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.53515625,0.0,1765.2545166015625,1895.4371337890625,0.0,2716.839111328125,0.9501365423202516,1.0,0.0,3.0,1.0,0.0
