time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7935587167739868,0.3331069648265838,0.3033919036388397,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8940352201461792,0.482086718082428,0.4596063792705536,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9978783130645752,0.6697292327880859,0.4689226150512695,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.832959771156311,0.3877706825733185,0.3707882463932037,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6271690130233765,0.1616398841142654,0.7477680444717407,284.8656311035156,284.95001220703125,304.09722900390625,297.7841796875,300.32635498046875,297.107666015625,284.8658447265625,1.0,0.5516203045845032,0.9146453142166138,0.9146453142166138,1.0,1.0,-2.8220231533050537,1.2949541807174685,1.527068853378296,0.6485862731933594,0.8431538939476013,0.8431538939476013,0.0,161.30429077148438,131.0,75841.4453125,0.0,2053.275390625,1.0,278.1567077636719,282.9437255859375,300.7928771972656,305.7789306640625,293.1499938964844,293.1499938964844,278.45001220703125,44283.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313823342323303,1.0,0.0,0.0,3.7861719131469727,3.786198854446411,9.565197842675843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.3017578125,0.0,1754.2965087890625,1895.4371337890625,0.0,2761.317626953125,0.945143461227417,1.0,0.0,3.0,1.0,0.0
17688600,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7935587167739868,0.3331069648265838,0.3033919036388397,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8940352201461792,0.482086718082428,0.4596063792705536,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9978783130645752,0.6697292327880859,0.4689226150512695,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.832959771156311,0.3877706825733185,0.3707882463932037,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6271690130233765,0.1616398841142654,0.7477680444717407,284.8656311035156,284.95001220703125,304.09722900390625,297.7841796875,300.32635498046875,297.107666015625,284.8658447265625,1.0,0.5516203045845032,0.9146453142166138,0.9146453142166138,1.0,1.0,-2.8220231533050537,1.2949541807174685,1.527068853378296,0.6485862731933594,0.8431538939476013,0.8431538939476013,0.0,161.30429077148438,131.0,75841.4453125,0.0,2053.275390625,1.0,278.1567077636719,282.9437255859375,300.7928771972656,305.7789306640625,293.1499938964844,293.1499938964844,278.45001220703125,44283.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313823342323303,1.0,0.0,0.0,3.7861719131469727,3.786198854446411,9.565197842675843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.3017578125,0.0,1754.2965087890625,1895.4371337890625,0.0,2761.317626953125,0.945143461227417,1.0,0.0,3.0,1.0,0.0
17688660,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8028964400291443,0.3318420350551605,0.3016904294490814,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9047483205795288,0.4801887273788452,0.4572485089302063,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6718643307685852,0.4547253251075744,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8423145413398743,0.3867093324661255,0.3692586719989776,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6331074237823486,0.1604820489883422,0.7406079173088074,284.98699951171875,284.95001220703125,304.0833435058594,297.78399658203125,300.3200378417969,297.1125183105469,284.9852905273437,1.0,0.5415079593658447,0.9125292897224426,0.9125292897224426,1.0,1.0,-2.7898199558258057,1.2790992259979248,1.5107206106185913,0.6401210427284241,0.928832709789276,0.928832709789276,0.0,151.75193786621094,119.0,74209.46875,0.0,1955.5133056640625,1.0,278.44403076171875,283.0928955078125,300.7625427246094,305.57733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36922.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243281841278076,1.0,0.0,0.0,3.815768241882324,3.8157942295074463,9.715323585623992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.859375,0.0,1732.748779296875,1895.4371337890625,0.0,2695.712646484375,0.9434871077537536,1.0,0.0,3.0,1.0,0.0
17688720,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8028964400291443,0.3318420350551605,0.3016904294490814,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9047483205795288,0.4801887273788452,0.4572485089302063,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6718643307685852,0.4547253251075744,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8423145413398743,0.3867093324661255,0.3692586719989776,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6331074237823486,0.1604820489883422,0.7406079173088074,284.98699951171875,284.95001220703125,304.0833435058594,297.78399658203125,300.3200378417969,297.1125183105469,284.9852905273437,1.0,0.5415079593658447,0.9125292897224426,0.9125292897224426,1.0,1.0,-2.7898199558258057,1.2790992259979248,1.5107206106185913,0.6401210427284241,0.928832709789276,0.928832709789276,0.0,151.75193786621094,119.0,74209.46875,0.0,1955.5133056640625,1.0,278.44403076171875,283.0928955078125,300.7625427246094,305.57733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36922.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243281841278076,1.0,0.0,0.0,3.815768241882324,3.8157942295074463,9.715323585623992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.859375,0.0,1732.748779296875,1895.4371337890625,0.0,2695.712646484375,0.9434871077537536,1.0,0.0,3.0,1.0,0.0
17688780,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8127039670944214,0.3297433257102966,0.2997772395610809,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.917213499546051,0.4774278998374939,0.4546355009078979,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9990000128746032,0.6762389540672302,0.4357323348522186,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8526204228401184,0.384945809841156,0.3675313591957092,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6396694779396057,0.1590500622987747,0.733176052570343,284.83563232421875,284.95001220703125,304.0685119628906,297.7829895019531,300.31689453125,297.12530517578125,284.83709716796875,1.0,0.5302625894546509,0.9104132652282716,0.9104132652282716,1.0,1.0,-2.750393867492676,1.2597146034240725,1.490679383277893,0.6298272013664246,0.7781827449798584,0.7781827449798584,0.0,142.04981994628906,107.0,73862.6796875,0.0,1848.2203369140625,1.0,278.1563720703125,282.9481201171875,300.7836303710937,305.6547241210937,293.1499938964844,293.1499938964844,278.45001220703125,52904.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274479508399963,1.0,0.0,0.0,3.682013750076294,3.68204116821289,9.046157174452674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.6298828125,0.0,1696.666259765625,1895.4371337890625,0.0,2724.701416015625,0.9324038624763488,1.0,0.0,3.0,1.0,0.0
17688840,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8127039670944214,0.3297433257102966,0.2997772395610809,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.917213499546051,0.4774278998374939,0.4546355009078979,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9990000128746032,0.6762389540672302,0.4357323348522186,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8526204228401184,0.384945809841156,0.3675313591957092,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6396694779396057,0.1590500622987747,0.733176052570343,284.83563232421875,284.95001220703125,304.0685119628906,297.7829895019531,300.31689453125,297.12530517578125,284.83709716796875,1.0,0.5302625894546509,0.9104132652282716,0.9104132652282716,1.0,1.0,-2.750393867492676,1.2597146034240725,1.490679383277893,0.6298272013664246,0.7781827449798584,0.7781827449798584,0.0,142.04981994628906,107.0,73862.6796875,0.0,1848.2203369140625,1.0,278.1563720703125,282.9481201171875,300.7836303710937,305.6547241210937,293.1499938964844,293.1499938964844,278.45001220703125,52904.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274479508399963,1.0,0.0,0.0,3.682013750076294,3.68204116821289,9.046157174452674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.6298828125,0.0,1696.666259765625,1895.4371337890625,0.0,2724.701416015625,0.9324038624763488,1.0,0.0,3.0,1.0,0.0
17688900,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8179632425308228,0.329043298959732,0.2987574636936188,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9245179295539856,0.4763268828392029,0.4532136023044586,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.6796121001243591,0.4255580902099609,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8584703207015991,0.3842718601226806,0.3665522038936615,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6434125304222107,0.1584185510873794,0.7291644811630249,284.9555969238281,284.95001220703125,304.06072998046875,297.7821350097656,300.3192749023437,297.139404296875,284.9582824707031,1.0,0.5242851972579956,0.9093552827835084,0.9093552827835084,1.0,1.0,-2.729233503341675,1.249322772026062,1.4799107313156128,0.6242764592170715,0.8395512700080872,0.8395512700080872,0.0,137.00323486328125,107.0,72602.9609375,0.0,1792.4727783203125,1.0,278.40252685546875,283.0897827148437,300.7416381835937,305.40362548828125,293.1499938964844,293.1499938964844,278.45001220703125,46107.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210713863372803,1.0,0.0,0.0,3.696308135986328,3.696334362030029,9.11653103230492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.41796875,0.0,1661.886962890625,1895.4371337890625,0.0,2665.498046875,0.9279289841651917,1.0,0.0,3.0,1.0,0.0
17688960,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8242413997650146,0.3285441398620605,0.2980972826480865,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9332965016365052,0.4754204750061035,0.4521388113498688,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.6836943030357361,0.4143674373626709,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8655281662940979,0.3837721645832062,0.365858256816864,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6480565667152405,0.157899796962738,0.725801408290863,284.953369140625,284.95001220703125,304.0526733398437,297.7810363769531,300.3243713378906,297.1587829589844,284.9525756835937,1.0,0.5181800127029419,0.9086909890174866,0.9086909890174866,1.0,1.0,-2.708824396133423,1.2393182516098022,1.4695061445236206,0.6189792156219482,0.840222954750061,0.840222954750061,0.0,131.6789093017578,110.0,72057.09375,0.0,1737.3380126953125,1.0,278.4430236816406,283.0960998535156,300.7508239746094,305.4270935058594,293.1499938964844,293.1499938964844,278.75,43486.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184182047843933,1.0,0.0,0.0,3.7003540992736816,3.7003798484802246,9.136500125350722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.5751953125,0.0,1646.7015380859375,1895.4371337890625,0.0,2640.921142578125,0.9252968430519104,1.0,0.0,3.0,1.0,0.0
17689020,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8322228789329529,0.3278998136520386,0.297223150730133,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9441913962364196,0.4740051031112671,0.4504778385162353,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.692412257194519,0.400537371635437,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8747060894966125,0.3831342458724975,0.3649358749389648,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6539644002914429,0.1571428626775741,0.7209711074829102,285.0703125,284.95001220703125,304.0356750488281,297.7781066894531,300.337158203125,297.2010192871094,285.0688171386719,1.0,0.5109173059463501,0.9073623418807985,0.9073623418807985,1.0,1.0,-2.682226181030273,1.2262693643569946,1.4559566974639893,0.6119381785392761,0.9770009517669678,0.9770009517669678,0.0,125.2224349975586,113.0,70683.0859375,0.0,1668.8402099609375,1.0,278.7431640625,283.2394714355469,300.7529602050781,305.3182678222656,293.1499938964844,293.1499938964844,278.45001220703125,33299.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113359212875366,1.0,0.0,0.0,3.757916450500488,3.757941007614136,9.42296367156814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.453125,0.0,1635.7777099609375,1895.4371337890625,0.0,2575.501220703125,0.9264370799064636,1.0,0.0,3.0,1.0,0.0
17689080,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8322228789329529,0.3278998136520386,0.297223150730133,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9441913962364196,0.4740051031112671,0.4504778385162353,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.692412257194519,0.400537371635437,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8747060894966125,0.3831342458724975,0.3649358749389648,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6539644002914429,0.1571428626775741,0.7209711074829102,285.0703125,284.95001220703125,304.0356750488281,297.7781066894531,300.337158203125,297.2010192871094,285.0688171386719,1.0,0.5109173059463501,0.9073623418807985,0.9073623418807985,1.0,1.0,-2.682226181030273,1.2262693643569946,1.4559566974639893,0.6119381785392761,0.9770009517669678,0.9770009517669678,0.0,125.2224349975586,113.0,70683.0859375,0.0,1668.8402099609375,1.0,278.7431640625,283.2394714355469,300.7529602050781,305.3182678222656,293.1499938964844,293.1499938964844,278.45001220703125,33299.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113359212875366,1.0,0.0,0.0,3.757916450500488,3.757941007614136,9.42296367156814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.453125,0.0,1635.7777099609375,1895.4371337890625,0.0,2575.501220703125,0.9264370799064636,1.0,0.0,3.0,1.0,0.0
17689140,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8349718451499939,0.325969785451889,0.2957860231399536,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9479526281356812,0.4713688492774963,0.4483131766319275,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6980924606323242,0.3944063782691955,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8782273530960083,0.3814877569675445,0.3636357486248016,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6558781266212463,0.155986487865448,0.7161121964454651,284.8852233886719,284.95001220703125,304.0174865722656,297.7741394042969,300.3352355957031,297.2164611816406,284.8851013183594,1.0,0.5065691471099854,0.9060337543487548,0.9060337543487548,1.0,1.0,-2.6631290912628174,1.2168222665786743,1.4463067054748535,0.607065737247467,0.8535184860229492,0.8535184860229492,0.0,122.1812744140625,116.0,71222.6328125,0.0,1627.655029296875,1.0,278.4564208984375,283.0492858886719,300.78521728515625,305.46514892578125,293.1499938964844,293.1499938964844,278.75,41238.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167690634727478,1.0,0.0,0.0,3.706366062164306,3.706391572952272,9.166212748823456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.2978515625,0.0,1636.5892333984375,1895.4371337890625,0.0,2625.66357421875,0.923894226551056,1.0,0.0,3.0,1.0,0.0
17689200,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8349718451499939,0.325969785451889,0.2957860231399536,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9479526281356812,0.4713688492774963,0.4483131766319275,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6980924606323242,0.3944063782691955,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8782273530960083,0.3814877569675445,0.3636357486248016,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6558781266212463,0.155986487865448,0.7161121964454651,284.8852233886719,284.95001220703125,304.0174865722656,297.7741394042969,300.3352355957031,297.2164611816406,284.8851013183594,1.0,0.5065691471099854,0.9060337543487548,0.9060337543487548,1.0,1.0,-2.6631290912628174,1.2168222665786743,1.4463067054748535,0.607065737247467,0.8535184860229492,0.8535184860229492,0.0,122.1812744140625,116.0,71222.6328125,0.0,1627.655029296875,1.0,278.4564208984375,283.0492858886719,300.78521728515625,305.46514892578125,293.1499938964844,293.1499938964844,278.75,41238.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167690634727478,1.0,0.0,0.0,3.706366062164306,3.706391572952272,9.166212748823456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.2978515625,0.0,1636.5892333984375,1895.4371337890625,0.0,2625.66357421875,0.923894226551056,1.0,0.0,3.0,1.0,0.0
17689260,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8346496224403381,0.3246640563011169,0.2943300902843475,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9474661946296692,0.4692699313163757,0.4460429549217224,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.7028393149375916,0.3929504454135895,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8781510591506958,0.3802232146263122,0.3622007369995117,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6550031900405884,0.1548749357461929,0.7106554508209229,285.02325439453125,284.95001220703125,303.9979858398437,297.7689819335937,300.3312683105469,297.2283630371094,285.02252197265625,1.0,0.5041046738624573,0.9046584367752076,0.9046584367752076,1.0,1.0,-2.648613214492798,1.2096072435379028,1.4390058517456057,0.6033552885055542,0.9657522439956664,0.9657522439956664,0.0,121.12760162353516,119.0,70042.4921875,0.0,1602.3897705078125,1.0,278.7434997558594,283.2086486816406,300.74853515625,305.2773132324219,293.1499938964844,293.1499938964844,278.45001220703125,33609.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096631169319153,1.0,0.0,0.0,3.7490949630737305,3.749119520187378,9.378775871482504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.5224609375,0.0,1627.866455078125,1895.4371337890625,0.0,2560.091064453125,0.9247851371765136,1.0,0.0,3.0,1.0,0.0
17689320,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8346496224403381,0.3246640563011169,0.2943300902843475,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9474661946296692,0.4692699313163757,0.4460429549217224,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.7028393149375916,0.3929504454135895,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8781510591506958,0.3802232146263122,0.3622007369995117,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6550031900405884,0.1548749357461929,0.7106554508209229,285.02325439453125,284.95001220703125,303.9979858398437,297.7689819335937,300.3312683105469,297.2283630371094,285.02252197265625,1.0,0.5041046738624573,0.9046584367752076,0.9046584367752076,1.0,1.0,-2.648613214492798,1.2096072435379028,1.4390058517456057,0.6033552885055542,0.9657522439956664,0.9657522439956664,0.0,121.12760162353516,119.0,70042.4921875,0.0,1602.3897705078125,1.0,278.7434997558594,283.2086486816406,300.74853515625,305.2773132324219,293.1499938964844,293.1499938964844,278.45001220703125,33609.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096631169319153,1.0,0.0,0.0,3.7490949630737305,3.749119520187378,9.378775871482504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.5224609375,0.0,1627.866455078125,1895.4371337890625,0.0,2560.091064453125,0.9247851371765136,1.0,0.0,3.0,1.0,0.0
17689380,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8320049047470093,0.3224891722202301,0.2927226424217224,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9439159035682678,0.4663949906826019,0.443687379360199,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.7053765654563904,0.3948046565055847,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8755231499671936,0.3783159852027893,0.3607069253921509,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6522072553634644,0.1534235775470733,0.7049716114997864,284.8595275878906,284.95001220703125,303.9771423339844,297.7626037597656,300.3157043457031,297.2198486328125,284.860595703125,1.0,0.5029694437980652,0.9032831192016602,0.9032831192016602,1.0,1.0,-2.637456178665161,1.2040022611618042,1.4334540367126465,0.6006244421005249,0.8315683007240295,0.8315683007240295,0.0,121.4750747680664,122.0,70579.2109375,0.0,1588.3350830078125,1.0,278.45654296875,283.0389404296875,300.7742614746094,305.4122619628906,293.1499938964844,293.1499938964844,278.75,43482.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150805234909058,1.0,0.0,0.0,3.680087089538574,3.680112600326538,9.036691608343972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4892578125,0.0,1623.3438720703125,1895.4371337890625,0.0,2610.0556640625,0.9207049012184144,1.0,0.0,3.0,1.0,0.0
17689440,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8320049047470093,0.3224891722202301,0.2927226424217224,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9439159035682678,0.4663949906826019,0.443687379360199,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.7053765654563904,0.3948046565055847,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8755231499671936,0.3783159852027893,0.3607069253921509,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6522072553634644,0.1534235775470733,0.7049716114997864,284.8595275878906,284.95001220703125,303.9771423339844,297.7626037597656,300.3157043457031,297.2198486328125,284.860595703125,1.0,0.5029694437980652,0.9032831192016602,0.9032831192016602,1.0,1.0,-2.637456178665161,1.2040022611618042,1.4334540367126465,0.6006244421005249,0.8315683007240295,0.8315683007240295,0.0,121.4750747680664,122.0,70579.2109375,0.0,1588.3350830078125,1.0,278.45654296875,283.0389404296875,300.7742614746094,305.4122619628906,293.1499938964844,293.1499938964844,278.75,43482.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150805234909058,1.0,0.0,0.0,3.680087089538574,3.680112600326538,9.036691608343972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4892578125,0.0,1623.3438720703125,1895.4371337890625,0.0,2610.0556640625,0.9207049012184144,1.0,0.0,3.0,1.0,0.0
17689500,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8298785090446472,0.3216444849967956,0.2917847335338592,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9410449266433716,0.4651697874069214,0.442357063293457,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.7064821124076843,0.3967919647693634,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8733034133911133,0.3775086104869842,0.3598095774650574,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6500812768936157,0.152699738740921,0.7016069889068604,284.9884948730469,284.95001220703125,303.9661560058594,297.7589416503906,300.30841064453125,297.2167053222656,284.9945983886719,1.0,0.502699077129364,0.9025954604148864,0.9025954604148864,1.0,1.0,-2.6319949626922607,1.2012615203857422,1.4307334423065186,0.5992671847343445,0.9070873856544496,0.9070873856544496,0.0,122.0651626586914,122.0,69606.5,0.0,1583.3779296875,1.0,278.70269775390625,283.18865966796875,300.7284851074219,305.1823425292969,293.1499938964844,293.1499938964844,278.75,38432.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096787333488464,1.0,0.0,0.0,3.699438571929932,3.699463605880737,9.13197993668291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.5224609375,0.0,1607.319580078125,1895.4371337890625,0.0,2560.235107421875,0.9194809794425964,1.0,0.0,3.0,1.0,0.0
17689560,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8281856179237366,0.3210366070270538,0.2912092506885528,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9386141896247864,0.4642036557197571,0.4414033889770508,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.707710862159729,0.3986212313175201,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8714739680290222,0.3769340515136719,0.35922572016716,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6482306122779846,0.152074933052063,0.6987901926040649,285.0052795410156,284.95001220703125,303.95477294921875,297.75494384765625,300.3027648925781,297.2168884277344,285.00494384765625,1.0,0.5026527047157288,0.901776909828186,0.901776909828186,1.0,1.0,-2.6282670497894287,1.1993557214736938,1.4289113283157349,0.5983458757400513,0.9354217648506165,0.9354217648506165,0.0,122.65673828125,125.0,69476.953125,0.0,1580.8494873046875,1.0,278.7430725097656,283.2032165527344,300.735107421875,305.22613525390625,293.1499938964844,293.1499938964844,278.45001220703125,34969.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080556988716125,1.0,0.0,0.0,3.7225632667541504,3.722587823867798,9.246501235793404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.58984375,0.0,1607.5413818359375,1895.4371337890625,0.0,2545.300048828125,0.920375108718872,1.0,0.0,3.0,1.0,0.0
17689620,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8259866237640381,0.3199431598186493,0.2905005812644958,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9355156421661376,0.4627667665481567,0.4403201341629028,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.7083060145378113,0.4010697305202484,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8691487908363342,0.3759984672069549,0.3585686385631561,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6460006237030029,0.1512663662433624,0.695738673210144,284.8656921386719,284.95001220703125,303.94219970703125,297.75030517578125,300.2924194335937,297.2095947265625,284.8597412109375,1.0,0.5027742385864258,0.9009013772010804,0.9009013772010804,1.0,1.0,-2.6246016025543213,1.1974636316299438,1.427137851715088,0.5974829196929932,0.8393215537071228,0.8393215537071228,0.0,123.49967956542967,125.0,70216.2109375,0.0,1579.53466796875,1.0,278.4905700683594,283.0472106933594,300.7737731933594,305.4289855957031,293.1499938964844,293.1499938964844,278.45001220703125,40174.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129510879516602,1.0,0.0,0.0,3.69001579284668,3.690041065216065,9.085519536711216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.794921875,0.0,1609.724365234375,1895.4371337890625,0.0,2590.39599609375,0.9188001155853271,1.0,0.0,3.0,1.0,0.0
17689680,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.823278546333313,0.3187621235847473,0.2895399332046509,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9318293333053588,0.4612763822078705,0.4390296041965484,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.7083156704902649,0.403986245393753,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8663471341133118,0.3749662935733795,0.3577058315277099,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6434842944145203,0.1504359990358352,0.692441463470459,284.8610534667969,284.95001220703125,303.9308776855469,297.74591064453125,300.2806701660156,297.198486328125,284.8628845214844,1.0,0.502937376499176,0.9001398086547852,0.9001398086547852,1.0,1.0,-2.620403528213501,1.195323824882507,1.4250798225402832,0.5964796543121338,0.807735025882721,0.807735025882721,0.0,124.51509857177734,128.0,69927.2890625,0.0,1578.2547607421875,1.0,278.4570617675781,283.0534362792969,300.7576904296875,305.3536682128906,293.1499938964844,293.1499938964844,278.75,46290.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135380744934082,1.0,0.0,0.0,3.6343870162963854,3.6344127655029297,8.813647127681179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.0791015625,0.0,1592.5343017578125,1895.4371337890625,0.0,2595.812744140625,0.9140551686286926,1.0,0.0,3.0,1.0,0.0
17689740,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8180657029151917,0.3172125220298767,0.2879907786846161,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.924552321434021,0.4590293765068054,0.4367488026618957,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.7090731263160706,0.4100587368011474,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8608852028846741,0.3735345900058746,0.3562285602092743,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6384179592132568,0.1489360034465789,0.6857530474662781,285.0036315917969,284.95001220703125,303.9053649902344,297.73541259765625,300.2626037597656,297.1885986328125,285.0033874511719,1.0,0.503555417060852,0.8985027074813843,0.8985027074813843,1.0,1.0,-2.6132829189300537,1.1916680335998535,1.4216148853302002,0.5947367548942566,0.910002052783966,0.910002052783966,0.0,126.7079620361328,131.0,68878.828125,0.0,1578.1854248046875,1.0,278.742919921875,283.2127380371094,300.7160949707031,305.1689147949219,293.1499938964844,293.1499938964844,278.45001220703125,36118.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065860271453857,1.0,0.0,0.0,3.6823418140411377,3.682366132736206,9.047768685377378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.220703125,0.0,1570.3399658203125,1895.4371337890625,0.0,2531.7900390625,0.9126803874969482,1.0,0.0,3.0,1.0,0.0
17689800,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8180657029151917,0.3172125220298767,0.2879907786846161,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.924552321434021,0.4590293765068054,0.4367488026618957,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.7090731263160706,0.4100587368011474,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8608852028846741,0.3735345900058746,0.3562285602092743,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6384179592132568,0.1489360034465789,0.6857530474662781,285.0036315917969,284.95001220703125,303.9053649902344,297.73541259765625,300.2626037597656,297.1885986328125,285.0033874511719,1.0,0.503555417060852,0.8985027074813843,0.8985027074813843,1.0,1.0,-2.6132829189300537,1.1916680335998535,1.4216148853302002,0.5947367548942566,0.910002052783966,0.910002052783966,0.0,126.7079620361328,131.0,68878.828125,0.0,1578.1854248046875,1.0,278.742919921875,283.2127380371094,300.7160949707031,305.1689147949219,293.1499938964844,293.1499938964844,278.45001220703125,36118.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065860271453857,1.0,0.0,0.0,3.6823418140411377,3.682366132736206,9.047768685377378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.220703125,0.0,1570.3399658203125,1895.4371337890625,0.0,2531.7900390625,0.9126803874969482,1.0,0.0,3.0,1.0,0.0
17689860,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8138165473937988,0.3154555857181549,0.2867783904075622,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.918794333934784,0.4568030536174774,0.4350230693817138,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.7085747122764587,0.4150725305080414,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8565927147865295,0.3720389008522033,0.3551397025585174,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6344967484474182,0.1476214528083801,0.6807554364204407,284.8617858886719,284.95001220703125,303.884765625,297.7264099121094,300.2433166503906,297.1719665527344,284.8635559082031,1.0,0.5042271018028259,0.897201418876648,0.897201418876648,1.0,1.0,-2.608466863632202,1.1891638040542605,1.4193031787872314,0.5936065316200256,0.7995679378509521,0.7995679378509521,0.0,128.5838623046875,131.0,69386.34375,0.0,1579.8770751953125,1.0,278.46783447265625,283.0647888183594,300.74713134765625,305.32861328125,293.1499938964844,293.1499938964844,278.45001220703125,46195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122424483299255,1.0,0.0,0.0,3.606098175048828,3.606123685836792,8.676976221977384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.7998046875,0.0,1560.2366943359375,1895.4371337890625,0.0,2583.85888671875,0.9076106548309326,1.0,0.0,3.0,1.0,0.0
17689920,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8121753334999084,0.3148546516895294,0.2862545549869537,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.916673481464386,0.4560452699661255,0.434332400560379,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.7082567811012268,0.4169135987758636,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8549869060516357,0.3715105354785919,0.3546703457832336,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6330701112747192,0.1471680402755737,0.678896963596344,284.8715209960937,284.95001220703125,303.8780822753906,297.723388671875,300.2366027832031,297.1656799316406,284.8732604980469,1.0,0.5044355988502502,0.896791934967041,0.896791934967041,1.0,1.0,-2.606423139572144,1.1881191730499268,1.4183039665222168,0.5931099057197571,0.7928302884101868,0.7928302884101868,0.0,129.2687530517578,134.0,69266.8984375,0.0,1580.0985107421875,1.0,278.45758056640625,283.0752258300781,300.7352294921875,305.2884826660156,293.1499938964844,293.1499938964844,278.75,47846.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121162056922913,1.0,0.0,0.0,3.583732843399048,3.583758354187012,8.569679152969911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.2724609375,0.0,1547.7132568359375,1895.4371337890625,0.0,2582.694580078125,0.904923379421234,1.0,0.0,3.0,1.0,0.0
17689980,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8062005639076233,0.3132009208202362,0.284646064043045,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9091228246688844,0.4537150859832763,0.4320112466812134,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.7077134847640991,0.423910915851593,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8492132425308228,0.3699951469898224,0.3531522750854492,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6277065873146057,0.145549327135086,0.671780526638031,285.0064392089844,284.95001220703125,303.8489990234375,297.70977783203125,300.2147827148437,297.1518249511719,285.006103515625,1.0,0.505424439907074,0.8950811624526978,0.8950811624526978,1.0,1.0,-2.599731206893921,1.1846706867218018,1.4150605201721191,0.5914368629455566,0.894125759601593,0.894125759601593,0.0,131.9362030029297,137.0,68246.8359375,0.0,1582.701416015625,1.0,278.7425842285156,283.22662353515625,300.6907653808594,305.103271484375,293.1499938964844,293.1499938964844,279.04998779296875,36604.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052282333374023,1.0,0.0,0.0,3.636958122253418,3.6369822025299072,8.826121984384372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.7314453125,0.0,1523.2135009765625,1895.4371337890625,0.0,2519.3212890625,0.9031044244766236,1.0,0.0,3.0,1.0,0.0
17690040,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8062005639076233,0.3132009208202362,0.284646064043045,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9091228246688844,0.4537150859832763,0.4320112466812134,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.7077134847640991,0.423910915851593,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8492132425308228,0.3699951469898224,0.3531522750854492,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6277065873146057,0.145549327135086,0.671780526638031,285.0064392089844,284.95001220703125,303.8489990234375,297.70977783203125,300.2147827148437,297.1518249511719,285.006103515625,1.0,0.505424439907074,0.8950811624526978,0.8950811624526978,1.0,1.0,-2.599731206893921,1.1846706867218018,1.4150605201721191,0.5914368629455566,0.894125759601593,0.894125759601593,0.0,131.9362030029297,137.0,68246.8359375,0.0,1582.701416015625,1.0,278.7425842285156,283.22662353515625,300.6907653808594,305.103271484375,293.1499938964844,293.1499938964844,279.04998779296875,36604.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052282333374023,1.0,0.0,0.0,3.636958122253418,3.6369822025299072,8.826121984384372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.7314453125,0.0,1523.2135009765625,1895.4371337890625,0.0,2519.3212890625,0.9031044244766236,1.0,0.0,3.0,1.0,0.0
17690100,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8035181164741516,0.3125640749931335,0.2840462028980255,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9059014916419984,0.4527652561664581,0.4310803711414337,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.9990000128746032,0.7075843214988708,0.4271638989448547,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.846703827381134,0.3694259226322174,0.3525923192501068,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.6252918839454651,0.1448363661766052,0.6686559319496155,285.1248779296875,284.95001220703125,303.833740234375,297.70233154296875,300.2048034667969,297.1470031738281,285.1319885253906,1.0,0.506007194519043,0.8942257761955261,0.8942257761955261,1.0,1.0,-2.597372531890869,1.183430314064026,1.4139420986175537,0.5908395648002625,1.0,1.0,0.0,133.2176971435547,137.0,67309.453125,0.0,1585.124755859375,1.0,278.99981689453125,283.3688049316406,300.667236328125,304.9468994140625,293.1499938964844,293.1499938964844,279.04998779296875,31563.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008392453193665,1.0,0.0,0.0,3.6712357997894287,3.67125940322876,8.993275173452275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.0244140625,0.0,1523.5318603515625,1895.4371337890625,0.0,2479.100830078125,0.9050697088241576,1.0,0.0,3.0,1.0,0.0
17690160,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8011548519134521,0.3120461404323578,0.2836166322231293,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9031112790107728,0.4519661366939544,0.4303483068943023,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.9990000128746032,0.7075554132461548,0.4302019774913788,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8444907069206238,0.3689794838428497,0.3521971404552459,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.6230953335762024,0.144196942448616,0.6659242510795593,285.1529541015625,284.95001220703125,303.8180236816406,297.6944580078125,300.1952514648437,297.143310546875,285.1534118652344,1.0,0.5066632628440857,0.8933811187744141,0.8933811187744141,1.0,1.0,-2.5958690643310547,1.1826115846633911,1.413257360458374,0.5904430150985718,1.0,1.0,0.0,134.44674682617188,140.0,67167.0,0.0,1588.4908447265625,1.0,279.04229736328125,283.39410400390625,300.6792907714844,305.01055908203125,293.1499938964844,293.1499938964844,278.75,30644.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002220988273621,1.0,0.0,0.0,3.68767023086548,3.6876938343048096,9.073972364603832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.431640625,0.0,1535.0013427734375,1895.4371337890625,0.0,2473.455810546875,0.9075090885162354,1.0,0.0,3.0,1.0,0.0
17690220,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7949855923652649,0.3096504509449005,0.2819975316524505,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8963349461555481,0.4490414261817932,0.4281562268733978,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.7051857113838196,0.4374941289424896,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.83895343542099,0.3669611811637878,0.3507913649082184,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6178112626075745,0.1424447298049926,0.6594411134719849,284.9447937011719,284.95001220703125,303.7850341796875,297.6773986816406,300.1658935546875,297.1187744140625,284.9422302246094,1.0,0.5079832077026367,0.8916917443275452,0.8916917443275452,1.0,1.0,-2.590578317642212,1.1798475980758667,1.4107306003570557,0.5891162753105164,0.9603046178817748,0.9603046178817748,0.0,137.37884521484375,143.0,68165.15625,0.0,1594.1453857421875,1.0,278.75750732421875,283.170166015625,300.7001953125,305.1759948730469,293.1499938964844,293.1499938964844,278.45001220703125,32336.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080403804779053,1.0,0.0,0.0,3.695175647735596,3.695199251174927,9.110945597967656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.2939453125,0.0,1556.2591552734375,1895.4371337890625,0.0,2545.158935546875,0.9111120104789734,1.0,0.0,3.0,1.0,0.0
17690280,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7949855923652649,0.3096504509449005,0.2819975316524505,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8963349461555481,0.4490414261817932,0.4281562268733978,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.7051857113838196,0.4374941289424896,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.83895343542099,0.3669611811637878,0.3507913649082184,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6178112626075745,0.1424447298049926,0.6594411134719849,284.9447937011719,284.95001220703125,303.7850341796875,297.6773986816406,300.1658935546875,297.1187744140625,284.9422302246094,1.0,0.5079832077026367,0.8916917443275452,0.8916917443275452,1.0,1.0,-2.590578317642212,1.1798475980758667,1.4107306003570557,0.5891162753105164,0.9603046178817748,0.9603046178817748,0.0,137.37884521484375,143.0,68165.15625,0.0,1594.1453857421875,1.0,278.75750732421875,283.170166015625,300.7001953125,305.1759948730469,293.1499938964844,293.1499938964844,278.45001220703125,32336.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080403804779053,1.0,0.0,0.0,3.695175647735596,3.695199251174927,9.110945597967656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.2939453125,0.0,1556.2591552734375,1895.4371337890625,0.0,2545.158935546875,0.9111120104789734,1.0,0.0,3.0,1.0,0.0
17690340,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7868199348449707,0.3062867224216461,0.2792499959468841,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8876242637634277,0.445012092590332,0.4246784150600433,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.7003454566001892,0.4464669823646545,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.831752359867096,0.3639291524887085,0.3482474088668823,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.6106630563735962,0.1401150375604629,0.6502293944358826,284.7958068847656,284.95001220703125,303.75,297.6584777832031,300.1270751953125,297.0793151855469,284.7991638183594,1.0,0.5090161561965942,0.890002429485321,0.890002429485321,1.0,1.0,-2.5797581672668457,1.174394130706787,1.4053640365600586,0.5863420963287354,0.7832745313644409,0.7832745313644409,0.0,140.91079711914062,131.0,68376.5390625,0.0,1594.789306640625,1.0,278.4574584960937,283.0231628417969,300.67169189453125,305.1819763183594,293.1499938964844,293.1499938964844,278.75,48556.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128812909126282,1.0,0.0,0.0,3.575605154037476,3.5756306648254395,8.530851687282848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.1201171875,0.0,1544.000732421875,1895.4371337890625,0.0,2589.751708984375,0.9038928151130676,1.0,0.0,3.0,1.0,0.0
