time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7868199348449707,0.3062867224216461,0.2792499959468841,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8876242637634277,0.445012092590332,0.4246784150600433,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.7003454566001892,0.4464669823646545,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.831752359867096,0.3639291524887085,0.3482474088668823,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.6106630563735962,0.1401150375604629,0.6502293944358826,284.7958068847656,284.95001220703125,303.75,297.6584777832031,300.1270751953125,297.0793151855469,284.7991638183594,1.0,0.5090161561965942,0.890002429485321,0.890002429485321,1.0,1.0,-2.5797581672668457,1.174394130706787,1.4053640365600586,0.5863420963287354,0.7832745313644409,0.7832745313644409,0.0,140.91079711914062,131.0,68376.5390625,0.0,1594.789306640625,1.0,278.4574584960937,283.0231628417969,300.67169189453125,305.1819763183594,293.1499938964844,293.1499938964844,278.75,48556.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128812909126282,1.0,0.0,0.0,3.575605154037476,3.5756306648254395,8.530851687282848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.1201171875,0.0,1544.000732421875,1895.4371337890625,0.0,2589.751708984375,0.9038928151130676,1.0,0.0,3.0,1.0,0.0
17690460,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7856943607330322,0.3041668534278869,0.2769894897937774,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8866223096847534,0.4421434104442596,0.4216117560863495,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.6976653933525085,0.4447076916694641,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8310529589653015,0.3618124127388,0.3459382057189941,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6082173585891724,0.1380805373191833,0.6403926014900208,284.9373779296875,284.95001220703125,303.71356201171875,297.6398010253906,300.0984802246094,297.0616149902344,284.9369506835937,1.0,0.5046977400779724,0.8883671760559082,0.8883671760559082,1.0,1.0,-2.5566627979278564,1.162932276725769,1.393730640411377,0.5805549621582031,0.8433789014816284,0.8433789014816284,0.0,139.38877868652344,119.0,66924.2421875,0.0,1556.5863037109375,1.0,278.74237060546875,283.1867370605469,300.6137390136719,304.95086669921875,293.1499938964844,293.1499938964844,279.04998779296875,40620.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043468594551086,1.0,0.0,0.0,3.597700834274292,3.5977253913879395,8.636612278678513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.59765625,0.0,1509.8326416015625,1895.4371337890625,0.0,2511.23388671875,0.8991402387619019,1.0,0.0,3.0,1.0,0.0
17690520,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7856943607330322,0.3041668534278869,0.2769894897937774,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8866223096847534,0.4421434104442596,0.4216117560863495,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.6976653933525085,0.4447076916694641,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8310529589653015,0.3618124127388,0.3459382057189941,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6082173585891724,0.1380805373191833,0.6403926014900208,284.9373779296875,284.95001220703125,303.71356201171875,297.6398010253906,300.0984802246094,297.0616149902344,284.9369506835937,1.0,0.5046977400779724,0.8883671760559082,0.8883671760559082,1.0,1.0,-2.5566627979278564,1.162932276725769,1.393730640411377,0.5805549621582031,0.8433789014816284,0.8433789014816284,0.0,139.38877868652344,119.0,66924.2421875,0.0,1556.5863037109375,1.0,278.74237060546875,283.1867370605469,300.6137390136719,304.95086669921875,293.1499938964844,293.1499938964844,279.04998779296875,40620.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043468594551086,1.0,0.0,0.0,3.597700834274292,3.5977253913879395,8.636612278678513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.59765625,0.0,1509.8326416015625,1895.4371337890625,0.0,2511.23388671875,0.8991402387619019,1.0,0.0,3.0,1.0,0.0
17690580,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.790412962436676,0.302704781293869,0.2754133343696594,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8919859528541565,0.4399493932723999,0.4192667305469513,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.6985304355621338,0.434520959854126,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8358023166656494,0.3603160083293915,0.3442502915859222,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6103038191795349,0.1364269107580185,0.631778359413147,285.04901123046875,284.95001220703125,303.6765441894531,297.6234130859375,300.081298828125,297.0664367675781,285.0463562011719,1.0,0.4972415566444397,0.8867319226264954,0.8867319226264954,1.0,1.0,-2.527338743209839,1.1484516859054563,1.3788870573043823,0.5731028318405151,0.9648255109786988,0.9648255109786988,0.0,134.0454559326172,122.0,65445.84375,0.0,1494.24267578125,1.0,279.0423583984375,283.3246765136719,300.59912109375,304.8291320800781,293.1499938964844,293.1499938964844,278.75,31956.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79740309715271,1.0,0.0,0.0,3.654311418533325,3.654334783554077,8.910548103813198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.5576171875,0.0,1507.6837158203125,1895.4371337890625,0.0,2447.706298828125,0.9015302062034608,1.0,0.0,3.0,1.0,0.0
17690640,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.790412962436676,0.302704781293869,0.2754133343696594,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8919859528541565,0.4399493932723999,0.4192667305469513,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.6985304355621338,0.434520959854126,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8358023166656494,0.3603160083293915,0.3442502915859222,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6103038191795349,0.1364269107580185,0.631778359413147,285.04901123046875,284.95001220703125,303.6765441894531,297.6234130859375,300.081298828125,297.0664367675781,285.0463562011719,1.0,0.4972415566444397,0.8867319226264954,0.8867319226264954,1.0,1.0,-2.527338743209839,1.1484516859054563,1.3788870573043823,0.5731028318405151,0.9648255109786988,0.9648255109786988,0.0,134.0454559326172,122.0,65445.84375,0.0,1494.24267578125,1.0,279.0423583984375,283.3246765136719,300.59912109375,304.8291320800781,293.1499938964844,293.1499938964844,278.75,31956.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79740309715271,1.0,0.0,0.0,3.654311418533325,3.654334783554077,8.910548103813198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.5576171875,0.0,1507.6837158203125,1895.4371337890625,0.0,2447.706298828125,0.9015302062034608,1.0,0.0,3.0,1.0,0.0
17690700,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.791620671749115,0.3015831112861633,0.2745955884456634,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8933858275413513,0.4384754002094269,0.4180714786052704,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.699063777923584,0.4313076138496399,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8371074199676514,0.3592687547206878,0.3434121608734131,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6105567812919617,0.1355361342430114,0.6278419494628906,284.8941955566406,284.95001220703125,303.6578369140625,297.6160583496094,300.0725402832031,297.0683288574219,284.88299560546875,1.0,0.4947947263717651,0.8859142661094666,0.8859142661094666,1.0,1.0,-2.5153157711029053,1.1425286531448364,1.3727869987487793,0.5699207186698914,0.8718103170394897,0.8718103170394897,0.0,132.28805541992188,122.0,66073.8671875,0.0,1470.9154052734375,1.0,278.79766845703125,283.15380859375,300.6385803222656,305.02752685546875,293.1499938964844,293.1499938964844,278.75,35516.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022690415382385,1.0,0.0,0.0,3.638434886932373,3.638458728790283,8.833290507936908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.033203125,0.0,1516.7315673828125,1895.4371337890625,0.0,2492.188720703125,0.9018704295158386,1.0,0.0,3.0,1.0,0.0
17690760,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.791153609752655,0.3001182079315185,0.2733734846115112,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8930370211601257,0.436642587184906,0.4164532423019409,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.6988773345947266,0.4301270544528961,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.836913526058197,0.357899934053421,0.3422190248966217,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6096077561378479,0.134505808353424,0.6233792304992676,284.85699462890625,284.95001220703125,303.63897705078125,297.60919189453125,300.0606384277344,297.0643920898437,284.8574523925781,1.0,0.4928040504455566,0.8854237198829651,0.8854237198829651,1.0,1.0,-2.5036892890930176,1.1368136405944824,1.3668756484985352,0.5669207572937012,0.8193826079368591,0.8193826079368591,0.0,131.41322326660156,125.0,65663.6640625,0.0,1452.0594482421875,1.0,278.75732421875,283.1356201171875,300.6205749511719,304.9433288574219,293.1499938964844,293.1499938964844,279.04998779296875,42671.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803047239780426,1.0,0.0,0.0,3.58365797996521,3.5836825370788574,8.569321039431088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.4560546875,0.0,1509.6173095703125,1895.4371337890625,0.0,2499.318115234375,0.8984193205833435,1.0,0.0,3.0,1.0,0.0
17690820,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7893069386482239,0.2981640100479126,0.2713548541069031,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8911066651344299,0.4338780045509338,0.4135875105857849,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6990357041358948,0.4298688173294067,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8354421854019165,0.3558756113052368,0.3400954008102417,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.606757640838623,0.1327083259820938,0.6148914098739624,284.9890441894531,284.95001220703125,303.6008605957031,297.5970153808594,300.0413513183594,297.0641174316406,284.9880676269531,1.0,0.4900619685649872,0.8844425082206726,0.8844425082206726,1.0,1.0,-2.484754800796509,1.1275231838226318,1.3572317361831665,0.5618986487388611,0.907229483127594,0.907229483127594,0.0,130.68865966796875,128.0,64382.61328125,0.0,1424.6419677734375,1.0,279.04248046875,283.28973388671875,300.5707702636719,304.7342529296875,293.1499938964844,293.1499938964844,278.75,35010.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794537365436554,1.0,0.0,0.0,3.622833251953125,3.622856855392456,8.757698992667429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.9462890625,0.0,1495.802001953125,1895.4371337890625,0.0,2421.59033203125,0.8980410099029541,1.0,0.0,3.0,1.0,0.0
17690880,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7893069386482239,0.2981640100479126,0.2713548541069031,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8911066651344299,0.4338780045509338,0.4135875105857849,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6990357041358948,0.4298688173294067,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8354421854019165,0.3558756113052368,0.3400954008102417,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.606757640838623,0.1327083259820938,0.6148914098739624,284.9890441894531,284.95001220703125,303.6008605957031,297.5970153808594,300.0413513183594,297.0641174316406,284.9880676269531,1.0,0.4900619685649872,0.8844425082206726,0.8844425082206726,1.0,1.0,-2.484754800796509,1.1275231838226318,1.3572317361831665,0.5618986487388611,0.907229483127594,0.907229483127594,0.0,130.68865966796875,128.0,64382.61328125,0.0,1424.6419677734375,1.0,279.04248046875,283.28973388671875,300.5707702636719,304.7342529296875,293.1499938964844,293.1499938964844,278.75,35010.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794537365436554,1.0,0.0,0.0,3.622833251953125,3.622856855392456,8.757698992667429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.9462890625,0.0,1495.802001953125,1895.4371337890625,0.0,2421.59033203125,0.8980410099029541,1.0,0.0,3.0,1.0,0.0
17690940,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7857306003570557,0.2955275774002075,0.2692881524562835,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8872616291046143,0.430486798286438,0.4106979668140411,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.6971631050109863,0.4322848320007324,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8323470950126648,0.3533332943916321,0.3379605412483215,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6025329828262329,0.1307086497545242,0.6065763235092163,284.850830078125,284.95001220703125,303.562255859375,297.5867614746094,300.0148010253906,297.05059814453125,284.85321044921875,1.0,0.4885613322257995,0.8834613561630249,0.8834613561630249,1.0,1.0,-2.469149112701416,1.1198550462722778,1.3492940664291382,0.5577296018600464,0.7735528349876404,0.7735528349876404,0.0,131.20469665527344,131.0,64525.375,0.0,1406.9898681640625,1.0,278.7577209472656,283.1539001464844,300.5941772460937,304.8392333984375,293.1499938964844,293.1499938964844,279.04998779296875,49289.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993530631065369,1.0,0.0,0.0,3.505709171295166,3.505734205245972,8.200589718398987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.6474609375,0.0,1473.9849853515625,1895.4371337890625,0.0,2465.51171875,0.8896980881690979,1.0,0.0,3.0,1.0,0.0
17691000,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7857306003570557,0.2955275774002075,0.2692881524562835,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8872616291046143,0.430486798286438,0.4106979668140411,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.6971631050109863,0.4322848320007324,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8323470950126648,0.3533332943916321,0.3379605412483215,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6025329828262329,0.1307086497545242,0.6065763235092163,284.850830078125,284.95001220703125,303.562255859375,297.5867614746094,300.0148010253906,297.05059814453125,284.85321044921875,1.0,0.4885613322257995,0.8834613561630249,0.8834613561630249,1.0,1.0,-2.469149112701416,1.1198550462722778,1.3492940664291382,0.5577296018600464,0.7735528349876404,0.7735528349876404,0.0,131.20469665527344,131.0,64525.375,0.0,1406.9898681640625,1.0,278.7577209472656,283.1539001464844,300.5941772460937,304.8392333984375,293.1499938964844,293.1499938964844,279.04998779296875,49289.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993530631065369,1.0,0.0,0.0,3.505709171295166,3.505734205245972,8.200589718398987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.6474609375,0.0,1473.9849853515625,1895.4371337890625,0.0,2465.51171875,0.8896980881690979,1.0,0.0,3.0,1.0,0.0
17691060,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7814058065414429,0.2935986816883087,0.2673833966255188,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.882504940032959,0.4277711808681488,0.4079624712467193,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6952499151229858,0.4362124800682068,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8284606337547302,0.3513311445713043,0.3359350860118866,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.5974494814872742,0.128874734044075,0.5982725024223328,284.9853210449219,284.95001220703125,303.5232238769531,297.5782775878906,299.9913024902344,297.0423889160156,284.9849548339844,1.0,0.4878612458705902,0.8824331760406494,0.8824331760406494,1.0,1.0,-2.455878496170044,1.1133450269699097,1.3425333499908447,0.5540525317192078,0.8609665632247925,0.8609665632247925,0.0,132.44375610351562,134.0,63446.72265625,0.0,1395.4718017578125,1.0,279.0419311523437,283.3060913085937,300.5516052246094,304.6509094238281,293.1499938964844,293.1499938964844,279.3500061035156,38074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790719747543335,1.0,0.0,0.0,3.555110454559326,3.555133819580078,8.433337939095509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.2646484375,0.0,1445.2568359375,1895.4371337890625,0.0,2386.899169921875,0.8866340517997742,1.0,0.0,3.0,1.0,0.0
17691120,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7814058065414429,0.2935986816883087,0.2673833966255188,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.882504940032959,0.4277711808681488,0.4079624712467193,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6952499151229858,0.4362124800682068,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8284606337547302,0.3513311445713043,0.3359350860118866,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.5974494814872742,0.128874734044075,0.5982725024223328,284.9853210449219,284.95001220703125,303.5232238769531,297.5782775878906,299.9913024902344,297.0423889160156,284.9849548339844,1.0,0.4878612458705902,0.8824331760406494,0.8824331760406494,1.0,1.0,-2.455878496170044,1.1133450269699097,1.3425333499908447,0.5540525317192078,0.8609665632247925,0.8609665632247925,0.0,132.44375610351562,134.0,63446.72265625,0.0,1395.4718017578125,1.0,279.0419311523437,283.3060913085937,300.5516052246094,304.6509094238281,293.1499938964844,293.1499938964844,279.3500061035156,38074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790719747543335,1.0,0.0,0.0,3.555110454559326,3.555133819580078,8.433337939095509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.2646484375,0.0,1445.2568359375,1895.4371337890625,0.0,2386.899169921875,0.8866340517997742,1.0,0.0,3.0,1.0,0.0
17691180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7775114178657532,0.2921624779701233,0.2660790383815765,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8780494332313538,0.4256013631820678,0.4058898389339447,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9990000128746032,0.6934584379196167,0.4404987394809723,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8248293995857239,0.349799245595932,0.334473043680191,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.5925792455673218,0.1272846162319183,0.5912359952926636,285.1201477050781,284.95001220703125,303.4837646484375,297.5715026855469,299.9705810546875,297.0389404296875,285.119384765625,1.0,0.4878780543804168,0.8814049959182739,0.8814049959182739,1.0,1.0,-2.4467577934265137,1.108864188194275,1.3378936052322388,0.551404595375061,1.0,1.0,0.0,133.98460388183594,122.0,62420.6171875,0.0,1390.482666015625,1.0,279.34210205078125,283.4611511230469,300.5502014160156,304.5709228515625,293.1499938964844,293.1499938964844,279.04998779296875,29534.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843322157859802,1.0,0.0,0.0,3.6217691898345934,3.62179183959961,8.752554663260526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.462890625,0.0,1453.982666015625,1895.4371337890625,0.0,2329.12255859375,0.8913298845291138,1.0,0.0,3.0,1.0,0.0
17691240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7775114178657532,0.2921624779701233,0.2660790383815765,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8780494332313538,0.4256013631820678,0.4058898389339447,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9990000128746032,0.6934584379196167,0.4404987394809723,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8248293995857239,0.349799245595932,0.334473043680191,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.5925792455673218,0.1272846162319183,0.5912359952926636,285.1201477050781,284.95001220703125,303.4837646484375,297.5715026855469,299.9705810546875,297.0389404296875,285.119384765625,1.0,0.4878780543804168,0.8814049959182739,0.8814049959182739,1.0,1.0,-2.4467577934265137,1.108864188194275,1.3378936052322388,0.551404595375061,1.0,1.0,0.0,133.98460388183594,122.0,62420.6171875,0.0,1390.482666015625,1.0,279.34210205078125,283.4611511230469,300.5502014160156,304.5709228515625,293.1499938964844,293.1499938964844,279.04998779296875,29534.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843322157859802,1.0,0.0,0.0,3.6217691898345934,3.62179183959961,8.752554663260526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.462890625,0.0,1453.982666015625,1895.4371337890625,0.0,2329.12255859375,0.8913298845291138,1.0,0.0,3.0,1.0,0.0
17691300,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7773959636688232,0.291055291891098,0.2653109133243561,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8779478073120117,0.4241588413715362,0.404757022857666,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9990000128746032,0.69198077917099,0.4394191205501556,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8248332142829895,0.3487389683723449,0.333658218383789,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5917012095451355,0.1263901144266128,0.5875076055526733,284.97125244140625,284.95001220703125,303.4638671875,297.5686950683594,299.95770263671875,297.0336608886719,284.95684814453125,1.0,0.4859288036823272,0.8808909058570862,0.8808909058570862,1.0,1.0,-2.437732219696045,1.1044106483459473,1.3333216905593872,0.5491023063659668,0.9580163359642028,0.9580163359642028,0.0,133.23704528808594,122.0,63268.09375,0.0,1376.118896484375,1.0,279.09814453125,283.2872009277344,300.5986328125,304.7926330566406,293.1499938964844,293.1499938964844,279.04998779296875,30468.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901491522789001,1.0,0.0,0.0,3.627610921859741,3.627633810043335,8.78081266364461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.74609375,0.0,1467.2698974609375,1895.4371337890625,0.0,2381.7236328125,0.8936670422554016,1.0,0.0,3.0,1.0,0.0
17691360,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7777099013328552,0.2894894480705261,0.2640317678451538,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8785192370414734,0.4222505688667297,0.403099000453949,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6901853680610657,0.4367814660072326,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8254045844078064,0.3472771644592285,0.3323949873447418,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.5912528038024902,0.125316172838211,0.5828288793563843,284.89947509765625,284.95001220703125,303.44390869140625,297.5662841796875,299.9428405761719,297.0255432128906,284.8963928222656,1.0,0.4830081164836883,0.8803468346595764,0.8803468346595764,1.0,1.0,-2.423903465270996,1.0976247787475586,1.326278567314148,0.5455324649810791,0.9023120999336244,0.9023120999336244,0.0,131.67137145996094,110.0,63038.08203125,0.0,1352.558837890625,1.0,279.0575866699219,283.234130859375,300.58673095703125,304.7336120605469,293.1499938964844,293.1499938964844,278.75,34159.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919681668281555,1.0,0.0,0.0,3.610409259796143,3.610432624816896,8.697734870111162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.7451171875,0.0,1475.947021484375,1895.4371337890625,0.0,2398.23046875,0.8941361904144287,1.0,0.0,3.0,1.0,0.0
17691420,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7800084352493286,0.2860232293605804,0.2608351111412048,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8817299604415894,0.4179930388927459,0.3990360200405121,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9990000128746032,0.6871805787086487,0.4277685880661011,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8282709121704102,0.343935489654541,0.3291893601417541,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.5916029810905457,0.1229277774691581,0.5716831684112549,284.7815856933594,284.95001220703125,303.4037475585937,297.5624694824219,299.91363525390625,297.0119934082031,284.7861328125,1.0,0.4747653901576996,0.8792586326599121,0.8792586326599121,1.0,1.0,-2.3871216773986816,1.0796186923980713,1.3075028657913208,0.5360428094863892,0.7221125364303589,0.7221125364303589,0.0,126.71267700195312,113.0,62451.7578125,0.0,1287.8009033203125,1.0,278.7588195800781,283.1365051269531,300.5636901855469,304.69451904296875,293.1499938964844,293.1499938964844,279.04998779296875,58281.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946701049804688,1.0,0.0,0.0,3.404785394668579,3.404811143875122,7.73522174313257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.8095703125,0.0,1432.6011962890625,1895.4371337890625,0.0,2422.798583984375,0.8796113133430481,1.0,0.0,3.0,1.0,0.0
17691480,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7800084352493286,0.2860232293605804,0.2608351111412048,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8817299604415894,0.4179930388927459,0.3990360200405121,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9990000128746032,0.6871805787086487,0.4277685880661011,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8282709121704102,0.343935489654541,0.3291893601417541,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.5916029810905457,0.1229277774691581,0.5716831684112549,284.7815856933594,284.95001220703125,303.4037475585937,297.5624694824219,299.91363525390625,297.0119934082031,284.7861328125,1.0,0.4747653901576996,0.8792586326599121,0.8792586326599121,1.0,1.0,-2.3871216773986816,1.0796186923980713,1.3075028657913208,0.5360428094863892,0.7221125364303589,0.7221125364303589,0.0,126.71267700195312,113.0,62451.7578125,0.0,1287.8009033203125,1.0,278.7588195800781,283.1365051269531,300.5636901855469,304.69451904296875,293.1499938964844,293.1499938964844,279.04998779296875,58281.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946701049804688,1.0,0.0,0.0,3.404785394668579,3.404811143875122,7.73522174313257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.8095703125,0.0,1432.6011962890625,1895.4371337890625,0.0,2422.798583984375,0.8796113133430481,1.0,0.0,3.0,1.0,0.0
17691540,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.78080153465271,0.2839358448982239,0.2585636377334595,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8828120231628418,0.4149879813194275,0.3958046436309814,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.6871604919433594,0.422781378030777,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8292974829673767,0.3416175842285156,0.3266516029834747,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.590293824672699,0.1209317222237587,0.5617733001708984,284.9230041503906,284.95001220703125,303.36328125,297.5599975585937,299.8929748535156,297.0124816894531,284.9254150390625,1.0,0.4695999920368194,0.878170371055603,0.878170371055603,1.0,1.0,-2.3595504760742188,1.0661735534667969,1.2933770418167114,0.5286095142364502,0.7706797122955322,0.7706797122955322,0.0,123.77702331542967,116.0,60955.31640625,0.0,1243.5472412109375,1.0,279.0399780273437,283.3031921386719,300.51885986328125,304.4637451171875,293.1499938964844,293.1499938964844,279.3500061035156,48329.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782648503780365,1.0,0.0,0.0,3.4132425785064697,3.41326642036438,7.773696779622696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7783203125,0.0,1371.640625,1895.4371337890625,0.0,2313.951904296875,0.8685778975486755,1.0,0.0,3.0,1.0,0.0
17691600,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.78080153465271,0.2839358448982239,0.2585636377334595,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8828120231628418,0.4149879813194275,0.3958046436309814,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.6871604919433594,0.422781378030777,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8292974829673767,0.3416175842285156,0.3266516029834747,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.590293824672699,0.1209317222237587,0.5617733001708984,284.9230041503906,284.95001220703125,303.36328125,297.5599975585937,299.8929748535156,297.0124816894531,284.9254150390625,1.0,0.4695999920368194,0.878170371055603,0.878170371055603,1.0,1.0,-2.3595504760742188,1.0661735534667969,1.2933770418167114,0.5286095142364502,0.7706797122955322,0.7706797122955322,0.0,123.77702331542967,116.0,60955.31640625,0.0,1243.5472412109375,1.0,279.0399780273437,283.3031921386719,300.51885986328125,304.4637451171875,293.1499938964844,293.1499938964844,279.3500061035156,48329.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782648503780365,1.0,0.0,0.0,3.4132425785064697,3.41326642036438,7.773696779622696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7783203125,0.0,1371.640625,1895.4371337890625,0.0,2313.951904296875,0.8685778975486755,1.0,0.0,3.0,1.0,0.0
17691660,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7804014086723328,0.2824212312698364,0.2570958435535431,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8822613954544067,0.4126021862030029,0.3934294879436493,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6876502633094788,0.4210136532783508,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8289592862129211,0.339842289686203,0.3248589336872101,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.5879688858985901,0.119236446917057,0.5537503957748413,285.0390319824219,284.95001220703125,303.32257080078125,297.5587463378906,299.876220703125,297.01861572265625,285.037353515625,1.0,0.4664932787418365,0.8777684569358826,0.8777684569358826,1.0,1.0,-2.3410134315490723,1.0571777820587158,1.2838356494903564,0.5235849022865295,0.8874183297157288,0.8874183297157288,0.0,122.47333526611328,119.0,59863.19140625,0.0,1216.9649658203125,1.0,279.3408203125,283.43634033203125,300.5271301269531,304.38482666015625,293.1499938964844,293.1499938964844,279.6499938964844,34447.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77399742603302,1.0,0.0,0.0,3.4937448501586914,3.493767023086548,8.144710932356247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8544921875,0.0,1355.05908203125,1895.4371337890625,0.0,2236.41748046875,0.8685270547866821,1.0,0.0,3.0,1.0,0.0
17691720,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7804014086723328,0.2824212312698364,0.2570958435535431,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8822613954544067,0.4126021862030029,0.3934294879436493,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6876502633094788,0.4210136532783508,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8289592862129211,0.339842289686203,0.3248589336872101,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.5879688858985901,0.119236446917057,0.5537503957748413,285.0390319824219,284.95001220703125,303.32257080078125,297.5587463378906,299.876220703125,297.01861572265625,285.037353515625,1.0,0.4664932787418365,0.8777684569358826,0.8777684569358826,1.0,1.0,-2.3410134315490723,1.0571777820587158,1.2838356494903564,0.5235849022865295,0.8874183297157288,0.8874183297157288,0.0,122.47333526611328,119.0,59863.19140625,0.0,1216.9649658203125,1.0,279.3408203125,283.43634033203125,300.5271301269531,304.38482666015625,293.1499938964844,293.1499938964844,279.6499938964844,34447.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77399742603302,1.0,0.0,0.0,3.4937448501586914,3.493767023086548,8.144710932356247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8544921875,0.0,1355.05908203125,1895.4371337890625,0.0,2236.41748046875,0.8685270547866821,1.0,0.0,3.0,1.0,0.0
17691780,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7786152362823486,0.2810576260089874,0.2558446824550628,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8801106810569763,0.4104306399822235,0.3913434445858001,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.9990000128746032,0.687579333782196,0.4217924177646637,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8272713422775269,0.3382586240768432,0.323330819606781,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.5846174359321594,0.1176924556493759,0.5467188954353333,285.170166015625,284.95001220703125,303.2816162109375,297.5585632324219,299.85986328125,297.02471923828125,285.1699523925781,1.0,0.4648807644844055,0.8773665428161621,0.8773665428161621,1.0,1.0,-2.3276541233062744,1.050704002380371,1.276950120925903,0.5198882222175598,1.0,1.0,0.0,122.38190460205078,122.0,58745.47265625,0.0,1201.3929443359375,1.0,279.6412048339844,283.5909729003906,300.5365600585937,304.3207702636719,293.1499938964844,293.1499938964844,279.3500061035156,28451.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676976323127747,1.0,0.0,0.0,3.553950071334839,3.553972005844116,8.427833790847217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.2412109375,0.0,1373.9173583984375,1895.4371337890625,0.0,2180.42041015625,0.8747088313102722,1.0,0.0,3.0,1.0,0.0
17691840,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7786152362823486,0.2810576260089874,0.2558446824550628,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8801106810569763,0.4104306399822235,0.3913434445858001,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.9990000128746032,0.687579333782196,0.4217924177646637,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8272713422775269,0.3382586240768432,0.323330819606781,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.5846174359321594,0.1176924556493759,0.5467188954353333,285.170166015625,284.95001220703125,303.2816162109375,297.5585632324219,299.85986328125,297.02471923828125,285.1699523925781,1.0,0.4648807644844055,0.8773665428161621,0.8773665428161621,1.0,1.0,-2.3276541233062744,1.050704002380371,1.276950120925903,0.5198882222175598,1.0,1.0,0.0,122.38190460205078,122.0,58745.47265625,0.0,1201.3929443359375,1.0,279.6412048339844,283.5909729003906,300.5365600585937,304.3207702636719,293.1499938964844,293.1499938964844,279.3500061035156,28451.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676976323127747,1.0,0.0,0.0,3.553950071334839,3.553972005844116,8.427833790847217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.2412109375,0.0,1373.9173583984375,1895.4371337890625,0.0,2180.42041015625,0.8747088313102722,1.0,0.0,3.0,1.0,0.0
17691900,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7770887613296509,0.2800063192844391,0.2551491856575012,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8783625364303589,0.4090050160884857,0.3902497887611389,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6866081953048706,0.4230806827545166,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8258511424064636,0.3371840715408325,0.3225294053554535,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.5824654698371887,0.116831362247467,0.5432825684547424,285.026611328125,284.95001220703125,303.2610778808594,297.558837890625,299.84912109375,297.02313232421875,285.0113220214844,1.0,0.4644810855388641,0.8771655559539795,0.8771655559539795,1.0,1.0,-2.321962833404541,1.0479414463043213,1.2740213871002195,0.5183207392692566,1.0,1.0,0.0,122.7405014038086,122.0,59649.265625,0.0,1196.375,1.0,279.3996887207031,283.4195251464844,300.5903015136719,304.54510498046875,293.1499938964844,293.1499938964844,279.3500061035156,28682.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737624049186707,1.0,0.0,0.0,3.566114664077759,3.566136360168457,8.485625926368812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.896484375,0.0,1388.3360595703125,1895.4371337890625,0.0,2234.321533203125,0.8777421712875366,1.0,0.0,3.0,1.0,0.0
17691960,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7744529843330383,0.2784740030765533,0.2539888918399811,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8755431175231934,0.4071014523506164,0.3886838853359222,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,0.684496283531189,0.4253976345062256,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.823494017124176,0.3356958925724029,0.3213291466236114,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5794409513473511,0.1157899871468544,0.5391445159912109,284.94927978515625,284.95001220703125,303.2405090332031,297.559326171875,299.8351135253906,297.0158386230469,284.9455871582031,1.0,0.4642179310321808,0.8768174052238464,0.8768174052238464,1.0,1.0,-2.315060377120972,1.0445735454559326,1.270486831665039,0.5164496898651123,0.9584893584251404,0.9584893584251404,0.0,123.49431610107422,125.0,59650.3046875,0.0,1191.57177734375,1.0,279.3586730957031,283.3579406738281,300.5833435058594,304.5043334960937,293.1499938964844,293.1499938964844,279.04998779296875,30161.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760364413261414,1.0,0.0,0.0,3.568908452987671,3.568930625915528,8.498927286382241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.2041015625,0.0,1402.0916748046875,1895.4371337890625,0.0,2254.627685546875,0.8800938725471497,1.0,0.0,3.0,1.0,0.0
17692020,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.7675310969352722,0.2748588621616363,0.2509908378124237,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8682563900947571,0.4026914834976196,0.3848070204257965,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.9990000128746032,0.6777985692024231,0.4317402243614197,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8172219395637512,0.33216193318367,0.3182615935802459,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.571776270866394,0.113407976925373,0.529386043548584,284.786865234375,284.95001220703125,303.19921875,297.5609741210937,299.8075866699219,297.00250244140625,284.79071044921875,1.0,0.4639198184013366,0.8761210441589355,0.8761210441589355,1.0,1.0,-2.299015760421753,1.0367487668991089,1.2622668743133545,0.5121325850486755,0.7721341848373413,0.7721341848373413,0.0,125.67501068115234,113.0,59918.37109375,0.0,1182.1632080078125,1.0,279.0588073730469,283.205078125,300.5741882324219,304.5303649902344,293.1499938964844,293.1499938964844,279.3500061035156,46990.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811147570610046,1.0,0.0,0.0,3.449712991714477,3.449737071990967,7.940708428577636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2470703125,0.0,1399.2696533203125,1895.4371337890625,0.0,2300.155029296875,0.8745038509368896,1.0,0.0,3.0,1.0,0.0
17692080,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.7675310969352722,0.2748588621616363,0.2509908378124237,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8682563900947571,0.4026914834976196,0.3848070204257965,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.9990000128746032,0.6777985692024231,0.4317402243614197,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8172219395637512,0.33216193318367,0.3182615935802459,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.571776270866394,0.113407976925373,0.529386043548584,284.786865234375,284.95001220703125,303.19921875,297.5609741210937,299.8075866699219,297.00250244140625,284.79071044921875,1.0,0.4639198184013366,0.8761210441589355,0.8761210441589355,1.0,1.0,-2.299015760421753,1.0367487668991089,1.2622668743133545,0.5121325850486755,0.7721341848373413,0.7721341848373413,0.0,125.67501068115234,113.0,59918.37109375,0.0,1182.1632080078125,1.0,279.0588073730469,283.205078125,300.5741882324219,304.5303649902344,293.1499938964844,293.1499938964844,279.3500061035156,46990.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811147570610046,1.0,0.0,0.0,3.449712991714477,3.449737071990967,7.940708428577636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2470703125,0.0,1399.2696533203125,1895.4371337890625,0.0,2300.155029296875,0.8745038509368896,1.0,0.0,3.0,1.0,0.0
17692140,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.766781210899353,0.2723746001720428,0.248386800289154,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8677467703819275,0.3993256986141205,0.3812603950500488,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.6726440787315369,0.4285122752189636,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8168172836303711,0.3294534683227539,0.3153882622718811,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.568878173828125,0.1112252250313758,0.5189153552055359,284.93048095703125,284.95001220703125,303.1578674316406,297.5633544921875,299.78448486328125,296.9993591308594,284.9296569824219,1.0,0.4585914015769958,0.8754246830940247,0.8754246830940247,1.0,1.0,-2.2717318534851074,1.0234373807907104,1.2482945919036863,0.505057156085968,0.8275818824768066,0.8275818824768066,0.0,123.512939453125,101.0,58534.55859375,0.0,1143.631591796875,1.0,279.3413391113281,283.3683776855469,300.5280456542969,304.3182983398437,293.1499938964844,293.1499938964844,279.6499938964844,39703.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703532576560974,1.0,0.0,0.0,3.472674608230591,3.472697496414185,8.046768016356509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2080078125,0.0,1371.0518798828125,1895.4371337890625,0.0,2203.975830078125,0.870375394821167,1.0,0.0,3.0,1.0,0.0
17692200,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.766781210899353,0.2723746001720428,0.248386800289154,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8677467703819275,0.3993256986141205,0.3812603950500488,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.6726440787315369,0.4285122752189636,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8168172836303711,0.3294534683227539,0.3153882622718811,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.568878173828125,0.1112252250313758,0.5189153552055359,284.93048095703125,284.95001220703125,303.1578674316406,297.5633544921875,299.78448486328125,296.9993591308594,284.9296569824219,1.0,0.4585914015769958,0.8754246830940247,0.8754246830940247,1.0,1.0,-2.2717318534851074,1.0234373807907104,1.2482945919036863,0.505057156085968,0.8275818824768066,0.8275818824768066,0.0,123.512939453125,101.0,58534.55859375,0.0,1143.631591796875,1.0,279.3413391113281,283.3683776855469,300.5280456542969,304.3182983398437,293.1499938964844,293.1499938964844,279.6499938964844,39703.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703532576560974,1.0,0.0,0.0,3.472674608230591,3.472697496414185,8.046768016356509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2080078125,0.0,1371.0518798828125,1895.4371337890625,0.0,2203.975830078125,0.870375394821167,1.0,0.0,3.0,1.0,0.0
