time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.771562933921814,0.270578533411026,0.2464999258518219,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8732227087020874,0.3966359198093414,0.378438800573349,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.671213686466217,0.4174503087997436,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8216870427131653,0.3273385465145111,0.3131124973297119,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.5706092715263367,0.1093429327011108,0.5092993378639221,285.0424499511719,284.95001220703125,303.11639404296875,297.5663757324219,299.7626953125,296.99957275390625,285.0392150878906,1.0,0.4502118229866028,0.8749738335609436,0.8749738335609436,1.0,1.0,-2.2385082244873047,1.0072836875915527,1.231224536895752,0.4964267015457153,0.9433807730674744,0.9433807730674744,0.0,117.96446228027344,104.0,57118.453125,0.0,1086.6514892578125,1.0,279.6412658691406,283.5060729980469,300.5330505371094,304.2220764160156,293.1499938964844,293.1499938964844,279.3500061035156,31023.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613606452941895,1.0,0.0,0.0,3.534160852432251,3.5341827869415283,8.334238259521953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1416015625,0.0,1372.0177001953125,1895.4371337890625,0.0,2124.517822265625,0.8733808398246765,1.0,0.0,3.0,1.0,0.0
17692320,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.771562933921814,0.270578533411026,0.2464999258518219,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8732227087020874,0.3966359198093414,0.378438800573349,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.671213686466217,0.4174503087997436,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8216870427131653,0.3273385465145111,0.3131124973297119,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.5706092715263367,0.1093429327011108,0.5092993378639221,285.0424499511719,284.95001220703125,303.11639404296875,297.5663757324219,299.7626953125,296.99957275390625,285.0392150878906,1.0,0.4502118229866028,0.8749738335609436,0.8749738335609436,1.0,1.0,-2.2385082244873047,1.0072836875915527,1.231224536895752,0.4964267015457153,0.9433807730674744,0.9433807730674744,0.0,117.96446228027344,104.0,57118.453125,0.0,1086.6514892578125,1.0,279.6412658691406,283.5060729980469,300.5330505371094,304.2220764160156,293.1499938964844,293.1499938964844,279.3500061035156,31023.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613606452941895,1.0,0.0,0.0,3.534160852432251,3.5341827869415283,8.334238259521953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1416015625,0.0,1372.0177001953125,1895.4371337890625,0.0,2124.517822265625,0.8733808398246765,1.0,0.0,3.0,1.0,0.0
17692380,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7725051045417786,0.2677744626998901,0.2442313730716705,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8745096325874329,0.3929583728313446,0.3752343356609344,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.6696364879608154,0.4121143221855163,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8228856325149536,0.3244080543518066,0.3105577826499939,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.5693196654319763,0.1072598993778228,0.500006914138794,284.8468322753906,284.95001220703125,303.0749206542969,297.5699157714844,299.7404479980469,296.9978942871094,284.8476867675781,1.0,0.4449813663959503,0.8745229244232178,0.8745229244232178,1.0,1.0,-2.21128797531128,0.9940819144248962,1.2172061204910278,0.48922199010849,0.7909747362136841,0.7909747362136841,0.0,115.01229858398438,107.0,57187.328125,0.0,1047.0758056640625,1.0,279.3581848144531,283.3201599121094,300.5804443359375,304.3549499511719,293.1499938964844,293.1499938964844,279.6499938964844,43682.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672950625419617,1.0,0.0,0.0,3.448378801345825,3.448402166366577,7.934567065603915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5234375,0.0,1374.51416015625,1895.4371337890625,0.0,2176.856201171875,0.8699865341186523,1.0,0.0,3.0,1.0,0.0
17692440,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7725051045417786,0.2677744626998901,0.2442313730716705,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8745096325874329,0.3929583728313446,0.3752343356609344,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.6696364879608154,0.4121143221855163,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8228856325149536,0.3244080543518066,0.3105577826499939,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.5693196654319763,0.1072598993778228,0.500006914138794,284.8468322753906,284.95001220703125,303.0749206542969,297.5699157714844,299.7404479980469,296.9978942871094,284.8476867675781,1.0,0.4449813663959503,0.8745229244232178,0.8745229244232178,1.0,1.0,-2.21128797531128,0.9940819144248962,1.2172061204910278,0.48922199010849,0.7909747362136841,0.7909747362136841,0.0,115.01229858398438,107.0,57187.328125,0.0,1047.0758056640625,1.0,279.3581848144531,283.3201599121094,300.5804443359375,304.3549499511719,293.1499938964844,293.1499938964844,279.6499938964844,43682.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672950625419617,1.0,0.0,0.0,3.448378801345825,3.448402166366577,7.934567065603915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5234375,0.0,1374.51416015625,1895.4371337890625,0.0,2176.856201171875,0.8699865341186523,1.0,0.0,3.0,1.0,0.0
17692500,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.771541178226471,0.266516774892807,0.2429207265377044,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8735844492912292,0.3912340402603149,0.3734330534934997,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.6686651110649109,0.4114232659339905,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8221086263656616,0.3230127990245819,0.3090992867946625,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5674180388450623,0.1062215194106102,0.4951009452342987,284.9669494628906,284.95001220703125,303.0541687011719,297.57183837890625,299.7294616699219,296.9970397949219,284.9749755859375,1.0,0.4430794715881347,0.8742974996566772,0.8742974996566772,1.0,1.0,-2.199072360992432,0.988158643245697,1.2109136581420898,0.4859839975833893,0.85410475730896,0.85410475730896,0.0,114.38526916503906,107.0,56216.48046875,0.0,1032.2012939453125,1.0,279.596923828125,283.4643859863281,300.5285339355469,304.1259460449219,293.1499938964844,293.1499938964844,279.6499938964844,39257.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600399851799011,1.0,0.0,0.0,3.463801860809326,3.463824510574341,8.00570091996633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4306640625,0.0,1358.8431396484375,1895.4371337890625,0.0,2112.923583984375,0.8682412505149841,1.0,0.0,3.0,1.0,0.0
17692560,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7706703543663025,0.2655124962329864,0.2419445067644119,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8726211786270142,0.3897553384304046,0.3719632923603058,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.6678066849708557,0.4111465513706207,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8212924003601074,0.321821391582489,0.3079105317592621,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5654797554016113,0.1052655950188636,0.4906583130359649,284.9798583984375,284.95001220703125,303.033447265625,297.5738525390625,299.7192687988281,296.9971618652344,284.9787292480469,1.0,0.4416142106056213,0.8742945790290833,0.8742945790290833,1.0,1.0,-2.189035415649414,0.9833110570907592,1.2057242393493652,0.4833253622055053,0.8724037408828735,0.8724037408828735,0.0,113.9887237548828,110.0,55980.39453125,0.0,1020.5257568359376,1.0,279.6410217285156,283.4736022949219,300.5391540527344,304.1611633300781,293.1499938964844,293.1499938964844,279.95001220703125,35438.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567436099052429,1.0,0.0,0.0,3.49060583114624,3.490628242492676,8.13008171007823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0791015625,0.0,1358.9443359375,1895.4371337890625,0.0,2084.071533203125,0.8690468668937683,1.0,0.0,3.0,1.0,0.0
17692620,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7683604955673218,0.2638350427150726,0.2403550148010254,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.86991947889328,0.3871535360813141,0.3694167733192444,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.6659249067306519,0.4121133983135223,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8189765810966492,0.3197390139102936,0.3058667778968811,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5610767602920532,0.1034982129931449,0.4825716614723205,285.115234375,284.95001220703125,302.99200439453125,297.578125,299.7000427246094,296.998779296875,285.1143798828125,1.0,0.4397303760051727,0.87428879737854,0.87428879737854,1.0,1.0,-2.1730573177337646,0.97560054063797,1.1974568367004397,0.4790864884853363,1.0,1.0,0.0,113.92759704589844,113.0,54869.7421875,0.0,1004.23291015625,1.0,279.941162109375,283.63067626953125,300.5478515625,304.0860900878906,293.1499938964844,293.1499938964844,279.6499938964844,28454.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482748031616211,1.0,0.0,0.0,3.5540435314178467,3.554065227508545,8.428276601080142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.822265625,0.0,1374.03466796875,1895.4371337890625,0.0,2010.5443115234373,0.8747373223304749,1.0,0.0,3.0,1.0,0.0
17692680,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7683604955673218,0.2638350427150726,0.2403550148010254,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.86991947889328,0.3871535360813141,0.3694167733192444,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.6659249067306519,0.4121133983135223,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8189765810966492,0.3197390139102936,0.3058667778968811,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5610767602920532,0.1034982129931449,0.4825716614723205,285.115234375,284.95001220703125,302.99200439453125,297.578125,299.7000427246094,296.998779296875,285.1143798828125,1.0,0.4397303760051727,0.87428879737854,0.87428879737854,1.0,1.0,-2.1730573177337646,0.97560054063797,1.1974568367004397,0.4790864884853363,1.0,1.0,0.0,113.92759704589844,113.0,54869.7421875,0.0,1004.23291015625,1.0,279.941162109375,283.63067626953125,300.5478515625,304.0860900878906,293.1499938964844,293.1499938964844,279.6499938964844,28454.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482748031616211,1.0,0.0,0.0,3.5540435314178467,3.554065227508545,8.428276601080142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.822265625,0.0,1374.03466796875,1895.4371337890625,0.0,2010.5443115234373,0.8747373223304749,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7639937996864319,0.2610829770565033,0.2383173257112503,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8651025891304016,0.3835465312004089,0.366458922624588,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6611976027488708,0.4156612157821655,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8147312998771667,0.3167971074581146,0.3034814894199371,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.5550485253334045,0.1014375165104866,0.4742014706134796,284.8954162597656,284.95001220703125,302.9506530761719,297.58258056640625,299.6793212890625,296.9974670410156,284.8926086425781,1.0,0.4388315379619598,0.8742830157279968,0.8742830157279968,1.0,1.0,-2.158402681350708,0.9685150980949402,1.1898876428604126,0.4752627611160278,0.9042637944221495,0.9042637944221495,0.0,114.95880126953124,116.0,55547.265625,0.0,993.4539184570312,1.0,279.65777587890625,283.4023132324219,300.604736328125,304.2669372558594,293.1499938964844,293.1499938964844,279.3500061035156,32828.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565494775772095,1.0,0.0,0.0,3.548344135284424,3.54836654663086,8.401266882174241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.65234375,0.0,1399.918701171875,1895.4371337890625,0.0,2082.376708984375,0.8786302208900452,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7639937996864319,0.2610829770565033,0.2383173257112503,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8651025891304016,0.3835465312004089,0.366458922624588,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6611976027488708,0.4156612157821655,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8147312998771667,0.3167971074581146,0.3034814894199371,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.5550485253334045,0.1014375165104866,0.4742014706134796,284.8954162597656,284.95001220703125,302.9506530761719,297.58258056640625,299.6793212890625,296.9974670410156,284.8926086425781,1.0,0.4388315379619598,0.8742830157279968,0.8742830157279968,1.0,1.0,-2.158402681350708,0.9685150980949402,1.1898876428604126,0.4752627611160278,0.9042637944221495,0.9042637944221495,0.0,114.95880126953124,116.0,55547.265625,0.0,993.4539184570312,1.0,279.65777587890625,283.4023132324219,300.604736328125,304.2669372558594,293.1499938964844,293.1499938964844,279.3500061035156,32828.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565494775772095,1.0,0.0,0.0,3.548344135284424,3.54836654663086,8.401266882174241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.65234375,0.0,1399.918701171875,1895.4371337890625,0.0,2082.376708984375,0.8786302208900452,1.0,0.0,3.0,1.0,0.0
17692860,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7571413516998291,0.2575575709342956,0.2353129088878631,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8577971458435059,0.3790815770626068,0.362450361251831,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9990000128746032,0.6533650755882263,0.4218030869960785,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8079291582107544,0.3130702674388885,0.300156831741333,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.5466120839118958,0.0989257395267486,0.4637961685657501,284.7762756347656,284.95001220703125,302.909423828125,297.587158203125,299.65594482421875,296.9918212890625,284.78302001953125,1.0,0.43837371468544,0.8740676045417786,0.8740676045417786,1.0,1.0,-2.140866994857788,0.9600189924240112,1.1808478832244873,0.4706836938858032,0.721900463104248,0.721900463104248,0.0,116.99569702148438,104.0,55363.1875,0.0,983.625,1.0,279.3593139648437,283.3013000488281,300.5933532714844,304.26171875,293.1499938964844,293.1499938964844,279.6499938964844,56598.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604827880859375,1.0,0.0,0.0,3.3502440452575684,3.350268840789795,7.489385893677536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.521484375,0.0,1366.00830078125,1895.4371337890625,0.0,2116.80859375,0.8657994866371155,1.0,0.0,3.0,1.0,0.0
17692920,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7571413516998291,0.2575575709342956,0.2353129088878631,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8577971458435059,0.3790815770626068,0.362450361251831,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9990000128746032,0.6533650755882263,0.4218030869960785,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8079291582107544,0.3130702674388885,0.300156831741333,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.5466120839118958,0.0989257395267486,0.4637961685657501,284.7762756347656,284.95001220703125,302.909423828125,297.587158203125,299.65594482421875,296.9918212890625,284.78302001953125,1.0,0.43837371468544,0.8740676045417786,0.8740676045417786,1.0,1.0,-2.140866994857788,0.9600189924240112,1.1808478832244873,0.4706836938858032,0.721900463104248,0.721900463104248,0.0,116.99569702148438,104.0,55363.1875,0.0,983.625,1.0,279.3593139648437,283.3013000488281,300.5933532714844,304.26171875,293.1499938964844,293.1499938964844,279.6499938964844,56598.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604827880859375,1.0,0.0,0.0,3.3502440452575684,3.350268840789795,7.489385893677536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.521484375,0.0,1366.00830078125,1895.4371337890625,0.0,2116.80859375,0.8657994866371155,1.0,0.0,3.0,1.0,0.0
17692980,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7565591931343079,0.2552067041397095,0.2328615188598632,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8573306798934937,0.3757079839706421,0.3589247167110443,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.6474671959877014,0.41839399933815,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8074479699134827,0.3102575242519378,0.2972022294998169,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.5429832935333252,0.0966024920344352,0.4527216553688049,284.9229736328125,284.95001220703125,302.86834716796875,297.5917358398437,299.6329345703125,296.98858642578125,284.9233703613281,1.0,0.4328968524932861,0.8738521933555603,0.8738521933555603,1.0,1.0,-2.112754344940185,0.946386992931366,1.1663674116134644,0.4634712636470794,0.774288535118103,0.774288535118103,0.0,114.83316802978516,92.0,54021.578125,0.0,948.546630859375,1.0,279.63995361328125,283.46435546875,300.54833984375,304.0524597167969,293.1499938964844,293.1499938964844,279.95001220703125,45892.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477917671203613,1.0,0.0,0.0,3.3729050159454346,3.3729281425476074,7.591044095534016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2099609375,0.0,1314.5809326171875,1895.4371337890625,0.0,2006.37744140625,0.8565968871116638,1.0,0.0,3.0,1.0,0.0
17693040,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7565591931343079,0.2552067041397095,0.2328615188598632,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8573306798934937,0.3757079839706421,0.3589247167110443,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.6474671959877014,0.41839399933815,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8074479699134827,0.3102575242519378,0.2972022294998169,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.5429832935333252,0.0966024920344352,0.4527216553688049,284.9229736328125,284.95001220703125,302.86834716796875,297.5917358398437,299.6329345703125,296.98858642578125,284.9233703613281,1.0,0.4328968524932861,0.8738521933555603,0.8738521933555603,1.0,1.0,-2.112754344940185,0.946386992931366,1.1663674116134644,0.4634712636470794,0.774288535118103,0.774288535118103,0.0,114.83316802978516,92.0,54021.578125,0.0,948.546630859375,1.0,279.63995361328125,283.46435546875,300.54833984375,304.0524597167969,293.1499938964844,293.1499938964844,279.95001220703125,45892.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477917671203613,1.0,0.0,0.0,3.3729050159454346,3.3729281425476074,7.591044095534016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2099609375,0.0,1314.5809326171875,1895.4371337890625,0.0,2006.37744140625,0.8565968871116638,1.0,0.0,3.0,1.0,0.0
17693100,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7583179473876953,0.254248708486557,0.2318531572818756,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8593479990959167,0.374247133731842,0.3573900163173675,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6458259224891663,0.4136330783367157,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8093596696853638,0.30904620885849,0.2959126234054565,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.5429205894470215,0.0955517515540123,0.4474453926086426,285.0323181152344,284.95001220703125,302.847900390625,297.5939636230469,299.6219177246094,296.9882202148437,285.0394592285156,1.0,0.4289180934429168,0.8737444877624512,0.8737444877624512,1.0,1.0,-2.0960984230041504,0.9383255243301392,1.1577730178833008,0.4591667652130127,0.8539681434631348,0.8539681434631348,0.0,112.4468231201172,92.0,53030.78125,0.0,924.188232421875,1.0,279.8918151855469,283.5987854003906,300.530517578125,303.9005432128906,293.1499938964844,293.1499938964844,279.95001220703125,38548.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403688430786133,1.0,0.0,0.0,3.4095020294189453,3.4095242023468018,7.756667628200375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.263671875,0.0,1299.5147705078125,1895.4371337890625,0.0,1942.724609375,0.8554251790046692,1.0,0.0,3.0,1.0,0.0
17693160,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7612218856811523,0.2533685266971588,0.2309695929288864,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8626235723495483,0.3728723227977752,0.3559919595718384,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.6450024843215942,0.4072939157485962,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8124017119407654,0.3079126179218292,0.294737845659256,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.5438816547393799,0.09457927942276,0.4424717724323272,285.03155517578125,284.95001220703125,302.8274841308594,297.59619140625,299.6112976074219,296.9887390136719,285.0281066894531,1.0,0.4242924749851227,0.8738231658935547,0.8738231658935547,1.0,1.0,-2.078361988067627,0.9297618865966796,1.1486002206802368,0.4545940160751343,0.8827916979789734,0.8827916979789734,0.0,109.4271011352539,80.0,52672.4296875,0.0,896.9239501953125,1.0,279.9402160644531,283.59490966796875,300.5577697753906,303.9654541015625,293.1499938964844,293.1499938964844,280.25,33736.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376392483711243,1.0,0.0,0.0,3.446197509765625,3.4462192058563232,7.924531928438228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8720703125,0.0,1302.0416259765625,1895.4371337890625,0.0,1919.502685546875,0.8570329546928406,1.0,0.0,3.0,1.0,0.0
17693220,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7695659399032593,0.2516702711582184,0.2291799485683441,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8720793128013611,0.3702023029327392,0.3531940579414367,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9990000128746032,0.6454948782920837,0.3911204636096954,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8208300471305847,0.3057105541229248,0.2923858761787414,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.5481748580932617,0.0927973836660385,0.4330239295959472,285.1338806152344,284.95001220703125,302.7868347167969,297.6004333496094,299.5906066894531,296.99127197265625,285.1307067871094,1.0,0.4134563207626343,0.8739804625511169,0.8739804625511169,1.0,1.0,-2.0392603874206543,0.9109012484550476,1.1283589601516724,0.4445064067840576,1.0,1.0,0.0,102.08043670654295,83.0,51154.58984375,0.0,835.8565063476562,1.0,280.2407531738281,283.7271423339844,300.5676574707031,303.8830261230469,293.1499938964844,293.1499938964844,279.95001220703125,27722.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289977073669434,1.0,0.0,0.0,3.508484125137329,3.508505344390869,8.213577302740305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5361328125,0.0,1321.81640625,1895.4371337890625,0.0,1846.6767578125,0.8635540008544922,1.0,0.0,3.0,1.0,0.0
17693280,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7695659399032593,0.2516702711582184,0.2291799485683441,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8720793128013611,0.3702023029327392,0.3531940579414367,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9990000128746032,0.6454948782920837,0.3911204636096954,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8208300471305847,0.3057105541229248,0.2923858761787414,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.5481748580932617,0.0927973836660385,0.4330239295959472,285.1338806152344,284.95001220703125,302.7868347167969,297.6004333496094,299.5906066894531,296.99127197265625,285.1307067871094,1.0,0.4134563207626343,0.8739804625511169,0.8739804625511169,1.0,1.0,-2.0392603874206543,0.9109012484550476,1.1283589601516724,0.4445064067840576,1.0,1.0,0.0,102.08043670654295,83.0,51154.58984375,0.0,835.8565063476562,1.0,280.2407531738281,283.7271423339844,300.5676574707031,303.8830261230469,293.1499938964844,293.1499938964844,279.95001220703125,27722.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289977073669434,1.0,0.0,0.0,3.508484125137329,3.508505344390869,8.213577302740305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5361328125,0.0,1321.81640625,1895.4371337890625,0.0,1846.6767578125,0.8635540008544922,1.0,0.0,3.0,1.0,0.0
17693340,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7731186151504517,0.2488378137350082,0.2268902957439422,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8763217329978943,0.3664425313472748,0.3499068915843963,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6455223560333252,0.3819539844989776,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.824471116065979,0.3025592863559723,0.2896147966384887,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5487813949584961,0.0908238813281059,0.4240021109580993,284.880859375,284.95001220703125,302.7464599609375,297.6044006347656,299.56964111328125,296.9917297363281,284.8764038085937,1.0,0.4063959717750549,0.8741377592086792,0.8741377592086792,1.0,1.0,-2.007384777069092,0.8955719470977783,1.1118128299713137,0.4361879527568817,0.8887584805488586,0.8887584805488586,0.0,97.78948211669922,86.0,51438.6484375,0.0,793.3985595703125,1.0,279.9581298828125,283.474853515625,300.6220397949219,304.0346374511719,293.1499938964844,293.1499938964844,279.6499938964844,32824.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364470362663269,1.0,0.0,0.0,3.4998507499694824,3.499872922897339,8.173204264494416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7783203125,0.0,1349.6668701171875,1895.4371337890625,0.0,1909.3924560546875,0.8677290081977844,1.0,0.0,3.0,1.0,0.0
17693400,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7731186151504517,0.2488378137350082,0.2268902957439422,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8763217329978943,0.3664425313472748,0.3499068915843963,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6455223560333252,0.3819539844989776,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.824471116065979,0.3025592863559723,0.2896147966384887,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5487813949584961,0.0908238813281059,0.4240021109580993,284.880859375,284.95001220703125,302.7464599609375,297.6044006347656,299.56964111328125,296.9917297363281,284.8764038085937,1.0,0.4063959717750549,0.8741377592086792,0.8741377592086792,1.0,1.0,-2.007384777069092,0.8955719470977783,1.1118128299713137,0.4361879527568817,0.8887584805488586,0.8887584805488586,0.0,97.78948211669922,86.0,51438.6484375,0.0,793.3985595703125,1.0,279.9581298828125,283.474853515625,300.6220397949219,304.0346374511719,293.1499938964844,293.1499938964844,279.6499938964844,32824.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364470362663269,1.0,0.0,0.0,3.4998507499694824,3.499872922897339,8.173204264494416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7783203125,0.0,1349.6668701171875,1895.4371337890625,0.0,1909.3924560546875,0.8677290081977844,1.0,0.0,3.0,1.0,0.0
17693460,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.771248996257782,0.2452654540538787,0.2236900925636291,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8747642636299133,0.3618729710578918,0.3456354737281799,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.6428426504135132,0.3792794644832611,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8230406045913696,0.2986739575862884,0.2859871387481689,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.5447302460670471,0.0884793922305107,0.413589209318161,284.76171875,284.95001220703125,302.7063903808594,297.60797119140625,299.5470886230469,296.9884338378906,284.7704772949219,1.0,0.4015636742115021,0.8748093843460083,0.8748093843460083,1.0,1.0,-1.9783360958099363,0.8816485404968262,1.0966875553131104,0.4286887943744659,0.6943053007125854,0.6943053007125854,0.0,96.0599594116211,89.0,50855.76953125,0.0,763.0655517578125,1.0,279.6600036621094,283.3899230957031,300.6055908203125,303.99639892578125,293.1499938964844,293.1499938964844,279.95001220703125,61558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738815188407898,1.0,0.0,0.0,3.250751495361328,3.250776529312134,7.051165198390663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.44970703125,0.0,1303.0072021484375,1895.4371337890625,0.0,1929.49462890625,0.8515923023223877,1.0,0.0,3.0,1.0,0.0
17693520,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.771248996257782,0.2452654540538787,0.2236900925636291,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8747642636299133,0.3618729710578918,0.3456354737281799,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.6428426504135132,0.3792794644832611,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8230406045913696,0.2986739575862884,0.2859871387481689,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.5447302460670471,0.0884793922305107,0.413589209318161,284.76171875,284.95001220703125,302.7063903808594,297.60797119140625,299.5470886230469,296.9884338378906,284.7704772949219,1.0,0.4015636742115021,0.8748093843460083,0.8748093843460083,1.0,1.0,-1.9783360958099363,0.8816485404968262,1.0966875553131104,0.4286887943744659,0.6943053007125854,0.6943053007125854,0.0,96.0599594116211,89.0,50855.76953125,0.0,763.0655517578125,1.0,279.6600036621094,283.3899230957031,300.6055908203125,303.99639892578125,293.1499938964844,293.1499938964844,279.95001220703125,61558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738815188407898,1.0,0.0,0.0,3.250751495361328,3.250776529312134,7.051165198390663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.44970703125,0.0,1303.0072021484375,1895.4371337890625,0.0,1929.49462890625,0.8515923023223877,1.0,0.0,3.0,1.0,0.0
17693580,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7685602307319641,0.2429513037204742,0.2213146239519119,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8718475103378296,0.3584821224212646,0.3421344459056854,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.6404417157173157,0.379172533750534,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8203914165496826,0.2957492768764496,0.2829705476760864,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.5393749475479126,0.0863701477646827,0.4037219285964966,284.91827392578125,284.95001220703125,302.66668701171875,297.61102294921875,299.52685546875,296.9877319335937,284.9211120605469,1.0,0.3984414935111999,0.8754809498786926,0.8754809498786926,1.0,1.0,-1.9556729793548584,0.8708189129829407,1.084854006767273,0.42281174659729,0.7463629841804504,0.7463629841804504,0.0,95.4560546875,92.0,49675.7109375,0.0,742.3998413085938,1.0,279.93853759765625,283.5601806640625,300.55816650390625,303.7854309082031,293.1499938964844,293.1499938964844,280.25,49238.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723839521408081,1.0,0.0,0.0,3.272767782211304,3.272790670394897,7.146998655116477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.119140625,0.0,1241.4000244140625,1895.4371337890625,0.0,1803.7271728515625,0.8395437598228455,1.0,0.0,3.0,1.0,0.0
17693640,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7685602307319641,0.2429513037204742,0.2213146239519119,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8718475103378296,0.3584821224212646,0.3421344459056854,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.6404417157173157,0.379172533750534,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8203914165496826,0.2957492768764496,0.2829705476760864,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.5393749475479126,0.0863701477646827,0.4037219285964966,284.91827392578125,284.95001220703125,302.66668701171875,297.61102294921875,299.52685546875,296.9877319335937,284.9211120605469,1.0,0.3984414935111999,0.8754809498786926,0.8754809498786926,1.0,1.0,-1.9556729793548584,0.8708189129829407,1.084854006767273,0.42281174659729,0.7463629841804504,0.7463629841804504,0.0,95.4560546875,92.0,49675.7109375,0.0,742.3998413085938,1.0,279.93853759765625,283.5601806640625,300.55816650390625,303.7854309082031,293.1499938964844,293.1499938964844,280.25,49238.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723839521408081,1.0,0.0,0.0,3.272767782211304,3.272790670394897,7.146998655116477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.119140625,0.0,1241.4000244140625,1895.4371337890625,0.0,1803.7271728515625,0.8395437598228455,1.0,0.0,3.0,1.0,0.0
17693700,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7670938968658447,0.2420150637626648,0.2204046249389648,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8701374530792236,0.357024073600769,0.3406822383403778,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.6392013430595398,0.3797742426395416,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8188431859016418,0.294492244720459,0.2817189693450928,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5365658402442932,0.0854005813598632,0.3992693722248077,285.0360412597656,284.95001220703125,302.64697265625,297.61236572265625,299.5175476074219,296.9882507324219,285.0453491210937,1.0,0.3974187672138214,0.8758167624473572,0.8758167624473572,1.0,1.0,-1.946707010269165,0.8665416240692139,1.0801653861999512,0.4204958081245422,0.8315589427947998,0.8315589427947998,0.0,95.45879364013672,92.0,48917.890625,0.0,735.1329956054688,1.0,280.1885986328125,283.6973571777344,300.54217529296875,303.6477966308594,293.1499938964844,293.1499938964844,280.25,39888.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158708572387695,1.0,0.0,0.0,3.321287155151367,3.321308851242065,7.360480935858504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.3388671875,0.0,1223.75830078125,1895.4371337890625,0.0,1738.1826171875,0.8379086256027222,1.0,0.0,3.0,1.0,0.0
17693760,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7655683159828186,0.241156205534935,0.2196460962295532,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8683045506477356,0.3556566834449768,0.33939990401268,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.6378562450408936,0.3807318210601806,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8171792030334473,0.2933152616024017,0.2806138396263122,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.5337226986885071,0.0844746232032775,0.3951225876808166,285.0467529296875,284.95001220703125,302.6273498535156,297.613525390625,299.5086364746094,296.9892578125,285.04473876953125,1.0,0.3967005312442779,0.8761104941368103,0.8761104941368103,1.0,1.0,-1.939097881317139,0.8629134297370911,1.0761843919754028,0.4185315668582916,0.8712283968925476,0.8712283968925476,0.0,95.62894439697266,95.0,48764.9453125,0.0,729.5617065429688,1.0,280.2391662597656,283.6986694335937,300.57427978515625,303.72760009765625,293.1499938964844,293.1499938964844,280.54998779296875,33575.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133427262306213,1.0,0.0,0.0,3.369305372238159,3.369326114654541,7.574849973934761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.046875,0.0,1225.9822998046875,1895.4371337890625,0.0,1717.600341796875,0.8397364616394043,1.0,0.0,3.0,1.0,0.0
17693820,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7617596387863159,0.2395205348730087,0.2181823849678039,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8637821078300476,0.3530334532260895,0.3369254171848297,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9990000128746032,0.6346096396446228,0.3839227259159088,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.8130267858505249,0.2910551428794861,0.278486967086792,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.5275463461875916,0.0826758071780204,0.3871709108352661,285.18463134765625,284.95001220703125,302.58843994140625,297.6153259277344,299.49139404296875,296.9915771484375,285.1844482421875,1.0,0.3959874212741852,0.8766978979110718,0.8766978979110718,1.0,1.0,-1.926095724105835,0.8567209243774414,1.0693747997283936,0.4151870012283325,1.0,1.0,0.0,96.50749969482422,98.0,47772.5625,0.0,722.0478515625,1.0,280.5400390625,283.8562927246094,300.5901184082031,303.6830139160156,293.1499938964844,293.1499938964844,280.25,26676.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062142491340637,1.0,0.0,0.0,3.441890954971313,3.441911220550537,7.904738481556706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6396484375,0.0,1247.9449462890625,1895.4371337890625,0.0,1660.1356201171875,0.8472177982330322,1.0,0.0,3.0,1.0,0.0
17693880,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7617596387863159,0.2395205348730087,0.2181823849678039,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8637821078300476,0.3530334532260895,0.3369254171848297,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9990000128746032,0.6346096396446228,0.3839227259159088,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.8130267858505249,0.2910551428794861,0.278486967086792,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.5275463461875916,0.0826758071780204,0.3871709108352661,285.18463134765625,284.95001220703125,302.58843994140625,297.6153259277344,299.49139404296875,296.9915771484375,285.1844482421875,1.0,0.3959874212741852,0.8766978979110718,0.8766978979110718,1.0,1.0,-1.926095724105835,0.8567209243774414,1.0693747997283936,0.4151870012283325,1.0,1.0,0.0,96.50749969482422,98.0,47772.5625,0.0,722.0478515625,1.0,280.5400390625,283.8562927246094,300.5901184082031,303.6830139160156,293.1499938964844,293.1499938964844,280.25,26676.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062142491340637,1.0,0.0,0.0,3.441890954971313,3.441911220550537,7.904738481556706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6396484375,0.0,1247.9449462890625,1895.4371337890625,0.0,1660.1356201171875,0.8472177982330322,1.0,0.0,3.0,1.0,0.0
17693940,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.7561739683151245,0.0,0.2162230759859085,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.8574727177619934,0.0,0.3339688181877136,296.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.0,0.3891063928604126,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.807020366191864,0.0,0.2759634256362915,296.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.5201589465141296,0.0,0.3787312805652618,284.9547119140625,294.1499938964844,302.54998779296875,297.61639404296875,299.47265625,296.99090576171875,284.9491882324219,0.0,0.0,0.8772853016853333,0.8772853016853333,1.0,1.0,-1.913254737854004,0.8505960702896118,1.062658667564392,0.411930650472641,0.0,0.0,0.0,98.16189575195312,60.0,48495.171875,0.0,717.2594604492188,0.0,280.2594299316406,283.6115417480469,300.64971923828125,303.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,28341.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4635491371154785,3.4635698795318604,8.00453278770874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.084716796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.7561739683151245,0.0,0.2162230759859085,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.8574727177619934,0.0,0.3339688181877136,296.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.0,0.3891063928604126,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.807020366191864,0.0,0.2759634256362915,296.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.5201589465141296,0.0,0.3787312805652618,284.9547119140625,294.1499938964844,302.54998779296875,297.61639404296875,299.47265625,296.99090576171875,284.9491882324219,0.0,0.0,0.8772853016853333,0.8772853016853333,1.0,1.0,-1.913254737854004,0.8505960702896118,1.062658667564392,0.411930650472641,0.0,0.0,0.0,98.16189575195312,60.0,48495.171875,0.0,717.2594604492188,0.0,280.2594299316406,283.6115417480469,300.64971923828125,303.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,28341.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4635491371154785,3.4635698795318604,8.00453278770874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.084716796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.1561705470085144,0.0,0.0011732232524082,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.3822843432426452,0.0,0.0012354691280052,297.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.3822843432426452,0.0,0.0009125188807956,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.3822843432426452,0.0,0.0012354649370536,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.00586040597409,286.5805358886719,294.1499938964844,302.52978515625,297.6171264648437,299.27203369140625,297.43017578125,283.78955078125,0.0,0.0,0.6917036771774292,0.6917036771774292,1.0,1.0,-0.0125019764527678,0.0127829071134328,-0.0002809308061841,-0.0155695779249072,0.0,0.0,0.0,-0.06609807908535,60.0,2887.756103515625,0.0,-1.0656575796019752e-05,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,-2.007582224905491e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.924735157093824e-13,-3.925101888478666e-13,-1.0586838573833969e-18,-1.9840686385497183e-11,-1.9840656895198088e-11,-2.9750973481123225e-17,0.0,0.0,-0.0,0.0,0.0,1.7277398043322657e-22,7.906940311624831e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
