time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0008831782033666,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.001323617529124,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0016988122370094,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0011087127495557,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0018209398258477,286.5096130371094,294.1499938964844,302.51177978515625,297.618408203125,299.57476806640625,298.0840148925781,283.3072814941406,0.0,0.0,0.5263711810112,0.5263711810112,1.0,1.0,-0.004101384896785,0.0077992272563278,-0.0036978421267122,-0.0192397702485322,0.0,0.0,0.0,-0.02362497523427,60.0,1452.50732421875,0.0,-4.587984676618362e-06,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.565467900979991e-25,-5.358050750559449e-25,-6.023943420836326e-28,1.48620429876561e-18,1.4851693924217297e-18,1.0348722146022033e-21,0.0,0.0,-0.0,0.0,0.0,4.960596563709853e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,9.367285383632408e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.880938159767538e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,7.328635547310114e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,9.871803922578692e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,0.0004668100154958,286.2614440917969,294.1499938964844,302.4735717773437,297.6230773925781,299.5697937011719,299.407470703125,283.0123291015625,0.0,0.0,0.1754570603370666,0.1754570603370666,1.0,1.0,-0.0099513651803135,0.0012020086869597,0.0087493564933538,-0.026175258681178,0.0,0.0,0.0,-0.0561358146369457,60.0,334.59619140625,0.0,-6.786242323642e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4000771779799264e-43,5.3809861030072976e-43,2.8586488672226272e-43,9.360614918545876e-21,4.7528735748756436e-21,4.607741343670234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,9.367285383632408e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.880938159767538e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,7.328635547310114e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,9.871803922578692e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,0.0004668100154958,286.2614440917969,294.1499938964844,302.4735717773437,297.6230773925781,299.5697937011719,299.407470703125,283.0123291015625,0.0,0.0,0.1754570603370666,0.1754570603370666,1.0,1.0,-0.0099513651803135,0.0012020086869597,0.0087493564933538,-0.026175258681178,0.0,0.0,0.0,-0.0561358146369457,60.0,334.59619140625,0.0,-6.786242323642e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4000771779799264e-43,5.3809861030072976e-43,2.8586488672226272e-43,9.360614918545876e-21,4.7528735748756436e-21,4.607741343670234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,0.0001009073821478,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.0001062642986653,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,7.849311805330217e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.0001062621668097,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.000504023337271,286.65447998046875,294.1499938964844,302.4544677734375,297.62628173828125,298.9652709960937,299.3754577636719,283.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0055785970762372,3.1486941054481576e-08,-0.0055786287412047,-0.0265711415559053,0.0,0.0,0.0,0.0243959538638591,60.0,183.63345336914065,-0.0,-7.882817953941412e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.462181227098735e-21,4.732559586150861e-21,4.729621640947877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001069967620423,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001126735078287,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,8.322103531099856e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0001126731294789,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0005344619276002,286.6094970703125,294.1499938964844,302.43536376953125,297.63006591796875,298.63262939453125,299.3497619628906,283.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,0.0161404535174369,4.917496188028281e-09,-0.0161404591053724,-0.0290586184710264,0.0,0.0,0.0,0.0791243910789489,60.0,151.64064025878906,-0.0,-8.863071343512274e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464232214965215e-21,4.732148015328502e-21,4.7320837957399305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.766289440449329e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0001028443512041,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,7.59610629756935e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,0.0001028440528898,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0004878386389464,286.59197998046875,294.1499938964844,302.39715576171875,297.6390991210937,298.3916320800781,299.9885559082031,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271077673882,1.070864641405933e-08,0.0011270970571786,-0.0270163994282484,0.0,0.0,0.0,-0.0105522200465202,60.0,89.0609130859375,0.0,-7.384175404467896e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.46427583581783e-21,4.732137917908915e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.766289440449329e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0001028443512041,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,7.59610629756935e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,0.0001028440528898,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0004878386389464,286.59197998046875,294.1499938964844,302.39715576171875,297.6390991210937,298.3916320800781,299.9885559082031,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271077673882,1.070864641405933e-08,0.0011270970571786,-0.0270163994282484,0.0,0.0,0.0,-0.0105522200465202,60.0,89.0609130859375,0.0,-7.384175404467896e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.46427583581783e-21,4.732137917908915e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,9.773366764420643e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001029188715619,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,7.601609831908718e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001029185732477,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0004881921922788,286.5826721191406,294.1499938964844,302.37579345703125,297.6449279785156,298.43768310546875,300.5391540527344,283.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413704439997,1.0710076381315048e-08,0.0010413597337901,-0.027105800807476,0.0,0.0,0.0,-0.0101218968629837,60.0,60.33804702758789,0.0,-7.394870493726557e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.775059879757464e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001029366976581,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,7.602926052641124e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.0001029363993438,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0004882768262177,286.57525634765625,294.1499938964844,302.3590087890625,297.64990234375,298.4697265625,300.8775634765625,283.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416075820103,1.0731161736998729e-08,0.0010415968718007,-0.0271609388291835,0.0,0.0,0.0,-0.0101326359435915,60.0,49.78974151611328,0.0,-7.397424184318879e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,9.78100360953249e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001029992854455,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,7.607547740917653e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001029989871312,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0004885738017037,286.5581359863281,294.1499938964844,302.3208923339844,297.66217041015625,298.5410461425781,301.41552734375,283.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422437917441,-0.0273544192314147,0.0,0.0,0.0,-0.0101693561300635,60.0,41.34591293334961,0.0,-7.406404023413415e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,9.78100360953249e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001029992854455,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,7.607547740917653e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001029989871312,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0004885738017037,286.5581359863281,294.1499938964844,302.3208923339844,297.66217041015625,298.5410461425781,301.41552734375,283.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422437917441,-0.0273544192314147,0.0,0.0,0.0,-0.0101693561300635,60.0,41.34591293334961,0.0,-7.406404023413415e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.790492185857148e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0001030991916195,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,7.614926289534196e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001030989005812,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0004890478448942,286.5406799316406,294.1499938964844,302.2828369140625,297.6756591796875,298.6103210449219,301.74029541015625,283.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,38.67695236206055,0.0,-7.42076196047492e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.790492185857148e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0001030991916195,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,7.614926289534196e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001030989005812,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0004890478448942,286.5406799316406,294.1499938964844,302.2828369140625,297.6756591796875,298.6103210449219,301.74029541015625,283.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,38.67695236206055,0.0,-7.42076196047492e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.7969219496008e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0001031669016811,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,7.619927055202425e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0001031666106428,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0004893690929748,286.5318298339844,294.1499938964844,302.2638244628906,297.68280029296875,298.6441955566406,301.846923828125,283.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439486941322,1.1003209010596038e-08,0.001043937751092,-0.0278730168938636,0.0,0.0,0.0,-0.010267574340105,60.0,37.9009017944336,0.0,-7.430504211924926e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.804445289773868e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,0.0001032461150316,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,7.62577765271999e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0001032458312693,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0004897449398413,286.5228881835937,294.1499938964844,302.2448425292969,297.69012451171875,298.6775817871094,301.9287109375,283.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096870089488677e-08,0.0010447381064295,-0.0281181689351797,0.0,0.0,0.0,-0.0103140044957399,60.0,37.25077819824219,0.0,-7.441910554462083e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.823645814321937e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001034483066177,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.640710100531578e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0001034480155794,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0004907041438855,286.5048828125,294.1499938964844,302.2069091796875,297.7052307128906,298.7431335449219,302.0384826660156,283.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335971272785628e-08,0.0010467829415574,-0.028743976727128,0.0,0.0,0.0,-0.0104325376451015,60.0,36.15751647949219,0.0,-7.471068386166736e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.823645814321937e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001034483066177,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.640710100531578e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0001034480155794,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0004907041438855,286.5048828125,294.1499938964844,302.2069091796875,297.7052307128906,298.7431335449219,302.0384826660156,283.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335971272785628e-08,0.0010467829415574,-0.028743976727128,0.0,0.0,0.0,-0.0104325376451015,60.0,36.15751647949219,0.0,-7.471068386166736e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.849577327258884e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.000103721373307,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.660878327442333e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001037210895447,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0004919995553791,286.4866638183594,294.1499938964844,302.1690979003906,297.7207336425781,298.8070068359375,302.0960388183594,283.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,35.24704360961914,0.0,-7.51054543002283e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.849577327258884e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.000103721373307,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.660878327442333e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001037210895447,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0004919995553791,286.4866638183594,294.1499938964844,302.1690979003906,297.7207336425781,298.8070068359375,302.0960388183594,283.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,35.24704360961914,0.0,-7.51054543002283e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.887148917187004e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001041170107782,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,7.690100028412417e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0001041167342918,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0004938764031976,286.4682006835937,294.1499938964844,302.1313781738281,297.73638916015625,298.86920166015625,302.1171264648437,283.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535577312111,1.2126962545266906e-08,0.0010535456240177,-0.030814029276371,0.0,0.0,0.0,-0.010824660770595,60.0,34.48153305053711,0.0,-7.567934545704702e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.887148917187004e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001041170107782,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,7.690100028412417e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0001041167342918,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0004938764031976,286.4682006835937,294.1499938964844,302.1313781738281,297.73638916015625,298.86920166015625,302.1171264648437,283.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535577312111,1.2126962545266906e-08,0.0010535456240177,-0.030814029276371,0.0,0.0,0.0,-0.010824660770595,60.0,34.48153305053711,0.0,-7.567934545704702e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.94595538941212e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001047362748067,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,7.735837425570935e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001047359910444,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0004968139692209,286.4495544433594,294.1499938964844,302.09375,297.7519226074219,298.9297790527344,302.1135559082031,283.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859586284719173e-08,0.0010598091175779,-0.0327309817075729,0.0,0.0,0.0,-0.0111878486350178,60.0,33.85520935058594,0.0,-7.658209000283024e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.94595538941212e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001047362748067,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,7.735837425570935e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001047359910444,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0004968139692209,286.4495544433594,294.1499938964844,302.09375,297.7519226074219,298.9297790527344,302.1135559082031,283.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859586284719173e-08,0.0010598091175779,-0.0327309817075729,0.0,0.0,0.0,-0.0111878486350178,60.0,33.85520935058594,0.0,-7.658209000283024e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,9.986534132622182e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0001051635772455,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.767398346913978e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.0001051633007591,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0004988409345969,286.44012451171875,294.1499938964844,302.0749816894531,297.7595520019531,298.95947265625,302.105224609375,284.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365146322996681e-08,0.0010641313856467,-0.0340536050498485,0.0,0.0,0.0,-0.0114384721964597,60.0,33.596435546875,0.0,-7.720816341816318e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001003346187644,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0001056577530107,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,7.803897460689768e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,0.0001056574765243,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0005011851317249,286.4306335449219,294.1499938964844,302.0562744140625,297.7670593261719,298.9888610839844,302.09423828125,284.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691420175135,1.3949828847614754e-08,0.0010691281640902,-0.0355830043554306,0.0,0.0,0.0,-0.0117283100262284,60.0,33.36697769165039,0.0,-7.793539680278627e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001015252782963,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001069115751306,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,7.896504394011572e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0001069112986442,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0005071327323094,286.4114990234375,294.1499938964844,302.0189208984375,297.7815856933594,299.0467834472656,302.0657043457031,284.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818294249475,1.5433352373861453e-08,0.0010818139417096,-0.0394624471664428,0.0,0.0,0.0,-0.0124637586995959,60.0,33.49626159667969,0.0,-7.97958890075279e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001015252782963,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001069115751306,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,7.896504394011572e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0001069112986442,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0005071327323094,286.4114990234375,294.1499938964844,302.0189208984375,297.7815856933594,299.0467834472656,302.0657043457031,284.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818294249475,1.5433352373861453e-08,0.0010818139417096,-0.0394624471664428,0.0,0.0,0.0,-0.0124637586995959,60.0,33.49626159667969,0.0,-7.97958890075279e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001024565353873,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0001078922286978,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.968935096869245e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,0.0001078919522115,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0005117845139466,286.3990783691406,294.1499938964844,301.9951171875,297.7904357910156,299.083251953125,302.0433959960937,284.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917516192421,1.6593697083067127e-08,0.0010917349718511,-0.0424955561757087,0.0,0.0,0.0,-0.0130389863625168,60.0,33.33991241455078,0.0,-8.126635009375607e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001030179555527,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001084834366338,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,8.012601756490767e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0001084831601474,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0005145889590494,286.3920593261719,294.1499938964844,301.9817199707031,297.79522705078125,299.1036071777344,302.0301208496094,284.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977330384775,1.729324061727766e-08,0.0010977158090099,-0.044323593378067,0.0,0.0,0.0,-0.0133857754990458,60.0,33.265663146972656,0.0,-8.215933888777729e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001047348123393,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0001102913665818,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,8.146135223796591e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0001102910900954,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0005231649847701,286.372314453125,294.1499938964844,301.9447021484375,297.8077087402344,299.1595153808594,301.9908447265625,284.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160253779962,1.9432524922535777e-08,0.0011160060530528,-0.0499111525714397,0.0,0.0,0.0,-0.01444629766047,60.0,33.09471130371094,0.0,-8.492042979924008e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001047348123393,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0001102913665818,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,8.146135223796591e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0001102910900954,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0005231649847701,286.372314453125,294.1499938964844,301.9447021484375,297.8077087402344,299.1595153808594,301.9908447265625,284.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160253779962,1.9432524922535777e-08,0.0011160060530528,-0.0499111525714397,0.0,0.0,0.0,-0.01444629766047,60.0,33.09471130371094,0.0,-8.492042979924008e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,0.000106565952592,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001122196554206,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,8.288557728519663e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001122193716582,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.000532311911229,286.3522644042969,294.1499938964844,301.9078369140625,297.8188171386719,299.2144775390625,301.949951171875,284.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355362366884,2.1714269493600123e-08,0.0011355144670233,-0.0558657385408878,0.0,0.0,0.0,-0.0155774438753724,60.0,32.982261657714844,0.0,-8.79156019095717e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,0.000106565952592,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001122196554206,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,8.288557728519663e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001122193716582,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.000532311911229,286.3522644042969,294.1499938964844,301.9078369140625,297.8188171386719,299.2144775390625,301.949951171875,284.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355362366884,2.1714269493600123e-08,0.0011355144670233,-0.0558657385408878,0.0,0.0,0.0,-0.0155774438753724,60.0,32.982261657714844,0.0,-8.79156019095717e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001074811007129,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001131833414547,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,8.359735511476174e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0001131830649683,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0005368831916712,286.3421325683594,294.1499938964844,301.8894958496094,297.82379150390625,299.2416076660156,301.92938232421875,284.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145287649706,2.285462841200569e-08,0.0011452648323029,-0.0588395446538925,0.0,0.0,0.0,-0.0161427650600671,60.0,32.943050384521484,0.0,-8.94319427402479e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001083744864445,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001141241300501,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,8.429221634287387e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001141238462878,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0005413458566181,286.3319396972656,294.1499938964844,301.87115478515625,297.8283386230469,299.2684936523437,301.908935546875,284.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548072798177,2.3967894335896744e-08,0.0011547832982614,-0.0617412254214286,0.0,0.0,0.0,-0.0166946537792682,60.0,32.90983581542969,0.0,-9.092474329008837e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001100244917324,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0001158616578322,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,8.557554974686354e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001158613813458,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0005495880031958,286.3114013671875,294.1499938964844,301.8346862792969,297.8359680175781,299.3215637207031,301.8686218261719,284.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723878560587,2.6024002508506786e-08,0.0011723617790266,-0.0670963153243064,0.0,0.0,0.0,-0.0177139416337013,60.0,32.846317291259766,0.0,-9.371424880555425e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001100244917324,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0001158616578322,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,8.557554974686354e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001158613813458,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0005495880031958,286.3114013671875,294.1499938964844,301.8346862792969,297.8359680175781,299.3215637207031,301.8686218261719,284.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723878560587,2.6024002508506786e-08,0.0011723617790266,-0.0670963153243064,0.0,0.0,0.0,-0.0177139416337013,60.0,32.846317291259766,0.0,-9.371424880555425e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.000111384288175,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001172935881186,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,8.663316839374602e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001172933116322,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0005563804297707,286.29071044921875,294.1499938964844,301.7984313964844,297.84149169921875,299.3733825683594,301.8293762207031,284.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868770234286,2.7718478179394882e-08,0.001186849316582,-0.0715053230524063,0.0,0.0,0.0,-0.0185539573431015,60.0,32.76095962524414,0.0,-9.604475792457381e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.000111384288175,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001172935881186,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,8.663316839374602e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001172933116322,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0005563804297707,286.29071044921875,294.1499938964844,301.7984313964844,297.84149169921875,299.3733825683594,301.8293762207031,284.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868770234286,2.7718478179394882e-08,0.001186849316582,-0.0715053230524063,0.0,0.0,0.0,-0.0185539573431015,60.0,32.76095962524414,0.0,-9.604475792457381e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
