time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001124131376855,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001183770145871,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,8.743337821215391e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001183767381007,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0005615198169834,286.2699584960937,294.1499938964844,301.76239013671875,297.8446655273437,299.4239501953125,301.7911682128906,284.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978395050391,2.9000537082879425e-08,0.001197810517624,-0.0748385265469551,0.0,0.0,0.0,-0.0191895198076963,60.0,32.635231018066406,0.0,-9.782703358496293e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001124131376855,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001183770145871,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,8.743337821215391e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001183767381007,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0005615198169834,286.2699584960937,294.1499938964844,301.76239013671875,297.8446655273437,299.4239501953125,301.7911682128906,284.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978395050391,2.9000537082879425e-08,0.001197810517624,-0.0748385265469551,0.0,0.0,0.0,-0.0191895198076963,60.0,32.635231018066406,0.0,-9.782703358496293e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0001131041572079,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001191046903841,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,8.79708313732408e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001191044138977,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0005649717058986,286.249267578125,294.1499938964844,301.7265930175781,297.84527587890625,299.47320556640625,301.7538146972656,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120520289056,2.9861581651857705e-08,0.0012051729718223,-0.0770757794380188,0.0,0.0,0.0,-0.0196163766086101,60.0,32.46516036987305,0.0,-9.903320119519776e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0001131041572079,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001191046903841,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,8.79708313732408e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001191044138977,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0005649717058986,286.249267578125,294.1499938964844,301.7265930175781,297.84527587890625,299.47320556640625,301.7538146972656,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120520289056,2.9861581651857705e-08,0.0012051729718223,-0.0770757794380188,0.0,0.0,0.0,-0.0196163766086101,60.0,32.46516036987305,0.0,-9.903320119519776e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.000113343106932,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001193563075503,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,8.815667388262227e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001193560310639,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0005661653121933,286.23895263671875,294.1499938964844,301.7087707519531,297.84454345703125,299.49713134765625,301.7355041503906,284.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077477294951,3.015928840000015e-08,0.0012077175779268,-0.0778490528464317,0.0,0.0,0.0,-0.019763957709074,60.0,32.40033721923828,0.0,-9.9451959556518e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0001135421989602,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.000119565956993,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,8.831152081256732e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001195656877825,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0005671598482877,286.2286682128906,294.1499938964844,301.6910400390625,297.8430480957031,299.5206298828125,301.7173156738281,284.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098693987354,3.040733531634032e-08,0.0012098390143364,-0.0784932300448417,0.0,0.0,0.0,-0.0198869258165359,60.0,32.32311248779297,0.0,-9.980153237165724e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001138635925599,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001199043981614,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,8.856147906044498e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.000119904128951,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0005687653901986,286.208251953125,294.1499938964844,301.6557312011719,297.8377990722656,299.5663452148437,301.68133544921875,284.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080771904251378e-08,0.0012132618576288,-0.0795328319072723,0.0,0.0,0.0,-0.0200854111462831,60.0,32.15318298339844,0.0,-1.0036708886218548e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001138635925599,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001199043981614,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,8.856147906044498e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.000119904128951,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0005687653901986,286.208251953125,294.1499938964844,301.6557312011719,297.8377990722656,299.5663452148437,301.68133544921875,284.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080771904251378e-08,0.0012132618576288,-0.0795328319072723,0.0,0.0,0.0,-0.0200854111462831,60.0,32.15318298339844,0.0,-1.0036708886218548e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001140560998464,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001201071063405,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,8.871119644027203e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001201068444061,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0005697270389646,286.19366455078125,294.1499938964844,301.6304626464844,297.8320007324219,299.5982971191406,301.6557006835937,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343712829,3.1047516557691785e-08,0.0012153126299381,-0.0801553502678871,0.0,0.0,0.0,-0.0202042907476425,60.0,32.02186584472656,0.0,-1.0070657197047694e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001141214816016,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0001201759514515,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,8.876204810803756e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.000120175689517,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.00057005364215,286.1880187988281,294.1499938964844,301.6206970214844,297.8292541503906,299.61053466796875,301.645751953125,284.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160398764535,3.112895541335092e-08,0.0012160087935626,-0.080366738140583,0.0,0.0,0.0,-0.0202446598559618,60.0,31.969221115112305,0.0,-1.0082199253247381e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001143147310358,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.00012037945271,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,8.891234028851613e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001203791907755,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005710190744139,286.16802978515625,294.1499938964844,301.5859375,297.8172302246094,299.6529846191406,301.6105651855469,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180974008515,3.136963755423494e-08,0.0012180660851299,-0.0809914320707321,0.0,0.0,0.0,-0.0203639734536409,60.0,31.77341651916504,0.0,-1.0116350779298956e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001143147310358,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.00012037945271,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,8.891234028851613e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001203791907755,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005710190744139,286.16802978515625,294.1499938964844,301.5859375,297.8172302246094,299.6529846191406,301.6105651855469,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180974008515,3.136963755423494e-08,0.0012180660851299,-0.0809914320707321,0.0,0.0,0.0,-0.0203639734536409,60.0,31.77341651916504,0.0,-1.0116350779298956e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0001144573179772,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001205295920954,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,8.90232331585139e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0001205293374368,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0005717314197681,286.1482849121094,294.1499938964844,301.5514831542969,297.8014221191406,299.6939392089844,301.5757141113281,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196160387247,3.1547180867619324e-08,0.0012195844901725,-0.0814521834254264,0.0,0.0,0.0,-0.0204519908875226,60.0,31.568103790283203,0.0,-1.0141580020217589e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0001144573179772,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001205295920954,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,8.90232331585139e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0001205293374368,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0005717314197681,286.1482849121094,294.1499938964844,301.5514831542969,297.8014221191406,299.6939392089844,301.5757141113281,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196160387247,3.1547180867619324e-08,0.0012195844901725,-0.0814521834254264,0.0,0.0,0.0,-0.0204519908875226,60.0,31.568103790283203,0.0,-1.0141580020217589e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001145078640547,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0001205828157253,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,8.906253788154572e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001205825610668,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0005719839246012,286.1385192871094,294.1499938964844,301.53436279296875,297.79205322265625,299.7138061523437,301.5584411621094,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220153295435,3.1610092321443524e-08,0.0012201217468827,-0.0816154330968856,0.0,0.0,0.0,-0.0204831752926111,60.0,31.46130752563477,0.0,-1.0150526463803545e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0001145451897173,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001206221131724,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,8.90915616764687e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0001206218657898,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0005721704219467,286.1288146972656,294.1499938964844,301.517333984375,297.7816467285156,299.7332458496094,301.5412292480469,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205503880977,3.1656529841939125e-08,0.0012205187231302,-0.0817359313368797,0.0,0.0,0.0,-0.0205061957240104,60.0,31.35166549682617,0.0,-1.0157133800703377e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0001145775167969,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001206561573781,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,8.911669283406809e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001206559027195,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0005723320064134,286.10968017578125,294.1499938964844,301.4834899902344,297.7576599121094,299.7709350585937,301.50714111328125,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208939297124,3.1696661295654855e-08,0.0012208621483296,-0.0818400681018829,0.0,0.0,0.0,-0.0205260924994945,60.0,31.12246322631836,0.0,-1.0162845143213417e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0001145775167969,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001206561573781,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,8.911669283406809e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001206559027195,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0005723320064134,286.10968017578125,294.1499938964844,301.4834899902344,297.7576599121094,299.7709350585937,301.50714111328125,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208939297124,3.1696661295654855e-08,0.0012208621483296,-0.0818400681018829,0.0,0.0,0.0,-0.0205260924994945,60.0,31.12246322631836,0.0,-1.0162845143213417e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.000114563772513,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001206416709464,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,8.910598990041763e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001206414235639,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0005722634377889,286.0908508300781,294.1499938964844,301.45001220703125,297.7292175292969,299.80718994140625,301.4734191894531,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207467807456,3.1679370238180133e-08,0.0012207151157781,-0.0817952007055282,0.0,0.0,0.0,-0.020517524331808,60.0,30.882015228271484,0.0,-1.0160383823176745e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.000114563772513,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001206416709464,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,8.910598990041763e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001206414235639,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0005722634377889,286.0908508300781,294.1499938964844,301.45001220703125,297.7292175292969,299.80718994140625,301.4734191894531,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207467807456,3.1679370238180133e-08,0.0012207151157781,-0.0817952007055282,0.0,0.0,0.0,-0.020517524331808,60.0,30.882015228271484,0.0,-1.0160383823176745e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001145022906712,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001205769221996,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,8.905815775506198e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001205766748171,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0005719564505852,286.0723876953125,294.1499938964844,301.4175720214844,297.6993103027344,299.841796875,301.4405517578125,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200894998386,3.160258899015389e-08,0.0012200579512864,-0.0815959647297859,0.0,0.0,0.0,-0.0204794574528932,60.0,30.631982803344727,0.0,-1.0149459228614433e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001145022906712,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001205769221996,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,8.905815775506198e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001205766748171,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0005719564505852,286.0723876953125,294.1499938964844,301.4175720214844,297.6993103027344,299.841796875,301.4405517578125,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200894998386,3.160258899015389e-08,0.0012200579512864,-0.0815959647297859,0.0,0.0,0.0,-0.0204794574528932,60.0,30.631982803344727,0.0,-1.0149459228614433e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001144197012763,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0001204899454023,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,8.899391104932874e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001204897052957,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0005715439911,286.0542297363281,294.1499938964844,301.38690185546875,297.6710205078125,299.87506103515625,301.4088439941406,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192089343443,3.1499507002763494e-08,0.0012191773857921,-0.0813284665346145,0.0,0.0,0.0,-0.0204283613711595,60.0,30.381328582763672,0.0,-1.0134802153061173e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001144197012763,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0001204899454023,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,8.899391104932874e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001204897052957,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0005715439911,286.0542297363281,294.1499938964844,301.38690185546875,297.6710205078125,299.87506103515625,301.4088439941406,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192089343443,3.1499507002763494e-08,0.0012191773857921,-0.0813284665346145,0.0,0.0,0.0,-0.0204283613711595,60.0,30.381328582763672,0.0,-1.0134802153061173e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001143688787124,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001204364234581,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,8.895437349565327e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001204361833515,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0005712901474907,286.0452880859375,294.1499938964844,301.3721923828125,297.6574401855469,299.8912048339844,301.3935852050781,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186662061139,3.1436087510883226e-08,0.0012186347739771,-0.0811638832092285,0.0,0.0,0.0,-0.0203969180583953,60.0,30.25731658935547,0.0,-1.0125789629000793e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001143120316555,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001203765568789,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,8.891015750123188e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001203763240482,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0005710062687285,286.0364685058594,294.1499938964844,301.35791015625,297.6442565917969,299.906982421875,301.3787536621094,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180597987025,3.136516468771333e-08,0.001218028482981,-0.0809798240661621,0.0,0.0,0.0,-0.0203617606312036,60.0,30.13453483581543,0.0,-1.0115715554093185e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001141801258199,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001202376442961,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,8.880754467099905e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001202374114654,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0005703474744223,286.01910400390625,294.1499938964844,301.3305358886719,297.6190185546875,299.9374389648437,301.3504943847656,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166531523689,3.1200620753679686e-08,0.0012166219530627,-0.0805527493357658,0.0,0.0,0.0,-0.0202801898121833,60.0,29.893705368041992,0.0,-1.009236214599696e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001141801258199,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001202376442961,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,8.880754467099905e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001202374114654,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0005703474744223,286.01910400390625,294.1499938964844,301.3305358886719,297.6190185546875,299.9374389648437,301.3504943847656,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166531523689,3.1200620753679686e-08,0.0012166219530627,-0.0805527493357658,0.0,0.0,0.0,-0.0202801898121833,60.0,29.893705368041992,0.0,-1.009236214599696e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001140638560173,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001201151972054,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,8.871710451785475e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0001201149716507,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0005697667365893,286.0054626464844,294.1499938964844,301.30975341796875,297.599853515625,299.96099853515625,301.328857421875,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154135620221,3.105559898131105e-08,0.0012153825955465,-0.0801763236522674,0.0,0.0,0.0,-0.0202083010226488,60.0,29.70459175109864,0.0,-1.007180259193774e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001140323438448,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0001200820115627,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,8.869259181665257e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.000120081786008,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0005696093430742,286.0021057128906,294.1499938964844,301.3047180175781,297.59521484375,299.9667663574219,301.3236083984375,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150777038186,3.101629530988248e-08,0.0012150466209277,-0.0800742954015731,0.0,0.0,0.0,-0.0201888158917427,60.0,29.6578426361084,0.0,-1.0066234068517589e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.000113863228762,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001199039179482,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,8.856104250298813e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001199036923935,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0005687646917067,285.9855041503906,294.1499938964844,301.2803649902344,297.5727233886719,299.9947509765625,301.29840087890625,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132740812376,3.080538135691313e-08,0.0012132433475926,-0.0795267596840858,0.0,0.0,0.0,-0.0200842581689357,60.0,29.427881240844727,0.0,-1.0036377773303685e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.000113863228762,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001199039179482,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,8.856104250298813e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001199036923935,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0005687646917067,285.9855041503906,294.1499938964844,301.2803649902344,297.5727233886719,299.9947509765625,301.29840087890625,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132740812376,3.080538135691313e-08,0.0012132433475926,-0.0795267596840858,0.0,0.0,0.0,-0.0200842581689357,60.0,29.427881240844727,0.0,-1.0036377773303685e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001136798164225,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001197107703774,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,8.841838280204684e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001197105520986,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0005678486195392,285.96929931640625,294.1499938964844,301.25738525390625,297.55157470703125,300.021728515625,301.27447509765625,285.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057666120298563e-08,0.0012112882686778,-0.0789329186081886,0.0,0.0,0.0,-0.0199708752334117,60.0,29.20292282104492,0.0,-1.0004050920997545e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001136798164225,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001197107703774,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,8.841838280204684e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001197105520986,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0005678486195392,285.96929931640625,294.1499938964844,301.25738525390625,297.55157470703125,300.021728515625,301.27447509765625,285.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057666120298563e-08,0.0012112882686778,-0.0789329186081886,0.0,0.0,0.0,-0.0199708752334117,60.0,29.20292282104492,0.0,-1.0004050920997545e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001135819984483,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.0001196077573695,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,8.83422908373177e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001196075390907,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0005673600244335,285.9613342285156,294.1499938964844,301.2464294433594,297.5414428710937,300.0347900390625,301.2630310058594,285.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102755717933,3.0454678778824025e-08,0.0012102451873943,-0.0786161720752716,0.0,0.0,0.0,-0.019910404458642,60.0,29.09233665466309,0.0,-9.98683233888187e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001134802005253,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001195005606859,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,8.826311386656016e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001195003424072,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0005668515805155,285.9534606933594,294.1499938964844,301.2357482910156,297.5316162109375,300.047607421875,301.251953125,285.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091903481632,3.0327747424507834e-08,0.0012091600801795,-0.0782865509390831,0.0,0.0,0.0,-0.0198474787175655,60.0,28.983049392700195,0.0,-9.968929504111657e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001132649194914,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0001192738491226,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,8.809565770206973e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001192736381199,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0005657763103954,285.9380798339844,294.1499938964844,301.21539306640625,297.5128173828125,300.07232666015625,301.2308654785156,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206895452924,3.0059307931651353e-08,0.0012068653013557,-0.0775893777608871,0.0,0.0,0.0,-0.019714405760169,60.0,28.7687931060791,0.0,-9.931122235684597e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001132649194914,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0001192738491226,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,8.809565770206973e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001192736381199,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0005657763103954,285.9380798339844,294.1499938964844,301.21539306640625,297.5128173828125,300.07232666015625,301.2308654785156,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206895452924,3.0059307931651353e-08,0.0012068653013557,-0.0775893777608871,0.0,0.0,0.0,-0.019714405760169,60.0,28.7687931060791,0.0,-9.931122235684597e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001130388991441,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001190358307212,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,8.791984873823822e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001190356197184,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.000564647372812,285.923095703125,294.1499938964844,301.1961975097656,297.4951171875,300.0961608886719,301.2108764648437,285.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044861214235,2.9777492471794176e-08,0.0012044564355164,-0.0768573358654975,0.0,0.0,0.0,-0.0195747017860412,60.0,28.559057235717773,0.0,-9.8915080570805e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
