time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001130388991441,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001190358307212,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,8.791984873823822e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001190356197184,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.000564647372812,285.923095703125,294.1499938964844,301.1961975097656,297.4951171875,300.0961608886719,301.2108764648437,285.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044861214235,2.9777492471794176e-08,0.0012044564355164,-0.0768573358654975,0.0,0.0,0.0,-0.0195747017860412,60.0,28.559057235717773,0.0,-9.8915080570805e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001127993746194,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.0001187835950986,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,8.773354056756943e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001187833913718,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0005634509725496,285.90850830078125,294.1499938964844,301.1781005859375,297.4784240722656,300.1189880371094,301.192138671875,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019326677545,2.9478853136311045e-08,0.0012019032146781,-0.0760814696550369,0.0,0.0,0.0,-0.01942665502429,60.0,28.35424041748047,0.0,-9.84961516792282e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001127993746194,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.0001187835950986,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,8.773354056756943e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001187833913718,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0005634509725496,285.90850830078125,294.1499938964844,301.1781005859375,297.4784240722656,300.1189880371094,301.192138671875,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019326677545,2.9478853136311045e-08,0.0012019032146781,-0.0760814696550369,0.0,0.0,0.0,-0.01942665502429,60.0,28.35424041748047,0.0,-9.84961516792282e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001125497365137,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.000118520707474,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,8.753937436267734e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001185205037472,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0005622041062451,285.89434814453125,294.1499938964844,301.1610717773437,297.46270751953125,300.1409606933594,301.1744079589844,285.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992717627435,2.916761410176605e-08,0.0011992425424978,-0.0752727314829826,0.0,0.0,0.0,-0.0192723646759986,60.0,28.15372085571289,0.0,-9.806049661165164e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001125497365137,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.000118520707474,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,8.753937436267734e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001185205037472,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0005622041062451,285.89434814453125,294.1499938964844,301.1610717773437,297.46270751953125,300.1409606933594,301.1744079589844,285.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992717627435,2.916761410176605e-08,0.0011992425424978,-0.0752727314829826,0.0,0.0,0.0,-0.0192723646759986,60.0,28.15372085571289,0.0,-9.806049661165164e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001124214322771,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001183855929411,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.743957005208358e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001183853964903,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0005615632398985,285.8874206542969,294.1499938964844,301.15289306640625,297.4552001953125,300.1516418457031,301.1659240722656,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979037662968,2.9007653168378056e-08,0.0011978747788816,-0.0748570188879966,0.0,0.0,0.0,-0.0191930644214153,60.0,28.05509376525879,0.0,-9.783695986698149e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001122895846492,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.000118246745842,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,8.733701542951167e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0001182465493911,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0005609046202152,285.8805847167969,294.1499938964844,301.1449890136719,297.4478759765625,300.1620788574219,301.1576843261719,285.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964982841163,2.8843269106459963e-08,0.0011964695295318,-0.0744297727942466,0.0,0.0,0.0,-0.0191115755587816,60.0,27.957439422607425,0.0,-9.76075185121772e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001120077067753,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001179499085992,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,8.711776899872348e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,0.0001179497121484,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0005594966933131,285.86724853515625,294.1499938964844,301.1297912597656,297.43389892578125,300.182373046875,301.1419677734375,285.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934940703213,2.8491857761991923e-08,0.0011934655485674,-0.0735163018107414,0.0,0.0,0.0,-0.0189373698085546,60.0,27.763822555541992,0.0,-9.71179190401017e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001120077067753,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001179499085992,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,8.711776899872348e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,0.0001179497121484,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0005594966933131,285.86724853515625,294.1499938964844,301.1297912597656,297.43389892578125,300.182373046875,301.1419677734375,285.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934940703213,2.8491857761991923e-08,0.0011934655485674,-0.0735163018107414,0.0,0.0,0.0,-0.0189373698085546,60.0,27.763822555541992,0.0,-9.71179190401017e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0001117401552619,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001176681616925,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,8.69096620590426e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001176679652417,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0005581603036262,285.8558044433594,294.1499938964844,301.1171264648437,297.4222106933594,300.1996459960937,301.1287841796875,285.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906425934284,2.8158323672755614e-08,0.0011906144209206,-0.0726491287350654,0.0,0.0,0.0,-0.0187720265239477,60.0,27.59455299377441,0.0,-9.665436095929181e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001117007996072,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.000117626710562,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.687904482940212e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001176265213871,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0005579636781476,285.854248046875,294.1499938964844,301.1154479980469,297.420654296875,300.20196533203125,301.1270446777344,285.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902231490239,2.81092571441377e-08,0.0011901950929313,-0.0725215449929237,0.0,0.0,0.0,-0.0187477022409439,60.0,27.57136917114257,0.0,-9.658626254349657e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001113579055527,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.0001172656193375,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,8.661234460305423e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001172654374386,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0005562509759329,285.8417053222656,294.1499938964844,301.1018371582031,297.4081115722656,300.2207336425781,301.11297607421875,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865684064105,2.7681817726943336e-08,0.0011865406995639,-0.0714099705219268,0.0,0.0,0.0,-0.0185358058661222,60.0,27.378103256225582,0.0,-9.599402517324053e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001113579055527,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.0001172656193375,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,8.661234460305423e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001172654374386,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0005562509759329,285.8417053222656,294.1499938964844,301.1018371582031,297.4081115722656,300.2207336425781,301.11297607421875,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865684064105,2.7681817726943336e-08,0.0011865406995639,-0.0714099705219268,0.0,0.0,0.0,-0.0185358058661222,60.0,27.378103256225582,0.0,-9.599402517324053e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001109818549593,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001168696107924,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,8.631984383100644e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001168694288935,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0005543726147152,285.82958984375,294.1499938964844,301.0888977050781,297.39617919921875,300.23876953125,301.09967041015625,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7213056696950844e-08,0.0011825333349406,-0.0701906308531761,0.0,0.0,0.0,-0.0183034259825944,60.0,27.183347702026367,0.0,-9.534662126498008e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001109818549593,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001168696107924,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,8.631984383100644e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001168694288935,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0005543726147152,285.82958984375,294.1499938964844,301.0888977050781,297.39617919921875,300.23876953125,301.09967041015625,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7213056696950844e-08,0.0011825333349406,-0.0701906308531761,0.0,0.0,0.0,-0.0183034259825944,60.0,27.183347702026367,0.0,-9.534662126498008e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001107821226469,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001166592846857,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,8.616449485998601e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001166591027867,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,0.0005533749936148,285.8236999511719,294.1499938964844,301.0826721191406,297.39044189453125,300.2475280761719,301.0932922363281,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180431456305,2.6964096733195223e-08,0.0011804045643657,-0.0695429146289825,0.0,0.0,0.0,-0.0181800052523612,60.0,27.085350036621094,0.0,-9.500367781356545e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001105772171285,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0001164435088867,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,8.600511500844732e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0001164433269877,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0005523514701053,285.8179016113281,294.1499938964844,301.0765991210937,297.38482666015625,300.256103515625,301.0870361328125,285.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782475048676,2.6708679712328376e-08,0.0011782208457589,-0.0688783079385757,0.0,0.0,0.0,-0.0180533863604068,60.0,26.98715782165528,0.0,-9.46524778555613e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.000110157081508,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.000116001079732,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,8.567833720007911e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001160008978331,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0005502529093064,285.8066101074219,294.1499938964844,301.0648193359375,297.3739624023437,300.27276611328125,301.074951171875,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737705208361,2.6184999057932146e-08,0.0011737443273887,-0.0675153881311416,0.0,0.0,0.0,-0.0177937820553779,60.0,26.79085350036621,0.0,-9.393443889393893e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.000110157081508,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.000116001079732,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,8.567833720007911e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001160008978331,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0005502529093064,285.8066101074219,294.1499938964844,301.0648193359375,297.3739624023437,300.27276611328125,301.074951171875,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737705208361,2.6184999057932146e-08,0.0011737443273887,-0.0675153881311416,0.0,0.0,0.0,-0.0177937820553779,60.0,26.79085350036621,0.0,-9.393443889393893e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001097293425118,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001155506397481,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,8.534563676221296e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001155504651251,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0005481162806972,285.79571533203125,294.1499938964844,301.0534973144531,297.363525390625,300.2887878417969,301.0634155273437,285.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211580418,2.5651839763440882e-08,0.0011691859690472,-0.0661274269223213,0.0,0.0,0.0,-0.0175294764339923,60.0,26.59585952758789,0.0,-9.320621074948576e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001097293425118,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001155506397481,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,8.534563676221296e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001155504651251,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0005481162806972,285.79571533203125,294.1499938964844,301.0534973144531,297.363525390625,300.2887878417969,301.0634155273437,285.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211580418,2.5651839763440882e-08,0.0011691859690472,-0.0661274269223213,0.0,0.0,0.0,-0.0175294764339923,60.0,26.59585952758789,0.0,-9.320621074948576e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001093065511668,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0001151054166257,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,8.501679258188233e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001151052420027,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0005460044485516,285.78521728515625,294.1499938964844,301.0425720214844,297.3534240722656,300.3042297363281,301.05230712890625,285.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647056089714,2.512486041439388e-08,0.0011646804632619,-0.0647551789879798,0.0,0.0,0.0,-0.0172682330012321,60.0,26.40375709533692,0.0,-9.248920207483025e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001093065511668,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0001151054166257,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,8.501679258188233e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001151052420027,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0005460044485516,285.78521728515625,294.1499938964844,301.0425720214844,297.3534240722656,300.3042297363281,301.05230712890625,285.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647056089714,2.512486041439388e-08,0.0011646804632619,-0.0647551789879798,0.0,0.0,0.0,-0.0172682330012321,60.0,26.40375709533692,0.0,-9.248920207483025e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.000108903288492,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001146807480836,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,8.470312604913488e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001146805807366,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0005439901724457,285.7751159667969,294.1499938964844,301.0319519042969,297.3436584472656,300.3190612792969,301.04156494140625,285.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604077881202,2.4622217154046663e-08,0.0011603831080719,-0.0634459778666496,0.0,0.0,0.0,-0.0170190539211034,60.0,26.21708106994629,0.0,-9.180788396179197e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.000108903288492,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001146807480836,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,8.470312604913488e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001146805807366,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0005439901724457,285.7751159667969,294.1499938964844,301.0319519042969,297.3436584472656,300.3190612792969,301.04156494140625,285.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604077881202,2.4622217154046663e-08,0.0011603831080719,-0.0634459778666496,0.0,0.0,0.0,-0.0170190539211034,60.0,26.21708106994629,0.0,-9.180788396179197e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001087134151021,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001144808047683,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,8.45554459374398e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001144806374213,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0005430417368188,285.7702331542969,294.1499938964844,301.0267333984375,297.3388671875,300.32623291015625,301.0363464355469,285.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583848390728,2.4385554908690213e-08,0.0011583603918552,-0.0628294423222541,0.0,0.0,0.0,-0.0169017352163791,60.0,26.12677764892578,0.0,-9.148796209501597e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001085320836864,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001142898472608,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,8.441440877504647e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001142896871897,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0005421359674073,285.76544189453125,294.1499938964844,301.0216064453125,297.3341064453125,300.3332824707031,301.0311584472656,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564524611458,2.415953659351544e-08,0.0011564283631742,-0.0622405745089054,0.0,0.0,0.0,-0.0167896915227174,60.0,26.038537979125977,0.0,-9.11829545202636e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001081990703823,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001139391606557,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,8.415538468398154e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.0001139390005846,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0005404725670814,285.756103515625,294.1499938964844,301.01141357421875,297.32470703125,300.3470458984375,301.0209350585937,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529019102454,2.3744442856354908e-08,0.0011528781615197,-0.0611589215695858,0.0,0.0,0.0,-0.0165839083492755,60.0,25.86830711364746,0.0,-9.062411265858829e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001081990703823,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001139391606557,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,8.415538468398154e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.0001139390005846,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0005404725670814,285.756103515625,294.1499938964844,301.01141357421875,297.32470703125,300.3470458984375,301.0209350585937,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529019102454,2.3744442856354908e-08,0.0011528781615197,-0.0611589215695858,0.0,0.0,0.0,-0.0165839083492755,60.0,25.86830711364746,0.0,-9.062411265858829e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001079307257896,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001136565842898,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,8.394666656386107e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001136564242187,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0005391322192735,285.7474670410156,294.1499938964844,301.0017395019531,297.3157958984375,300.3597412109375,301.0112609863281,285.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150041935034,2.340996019256636e-08,0.0011500185355544,-0.0602871775627136,0.0,0.0,0.0,-0.0164180938154459,60.0,25.716279983520508,0.0,-9.017504964958789e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001079211870091,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001136465289164,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,8.39392450870946e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0001136463688453,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0005390845471993,285.74713134765625,294.1499938964844,301.0013427734375,297.3154296875,300.3602600097656,301.0108642578125,285.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499401880428,2.3398062154456056e-08,0.0011499167885631,-0.0602561645209789,0.0,0.0,0.0,-0.0164121948182582,60.0,25.71027565002441,0.0,-9.015909085974273e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.000107703381218,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001134171689045,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,8.376983169000596e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001134170088334,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,0.0005379966460168,285.7384948730469,294.1499938964844,300.9913024902344,297.30615234375,300.3729858398437,301.0008544921875,285.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476184008643,2.3126553116981092e-08,0.0011475953506305,-0.0595484375953674,0.0,0.0,0.0,-0.0162775963544845,60.0,25.56511116027832,0.0,-8.979542087672598e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.000107703381218,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001134171689045,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,8.376983169000596e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001134170088334,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,0.0005379966460168,285.7384948730469,294.1499938964844,300.9913024902344,297.30615234375,300.3729858398437,301.0008544921875,285.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476184008643,2.3126553116981092e-08,0.0011475953506305,-0.0595484375953674,0.0,0.0,0.0,-0.0162775963544845,60.0,25.56511116027832,0.0,-8.979542087672598e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001075540130841,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001132598699769,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,8.365364919882268e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001132597171817,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0005372505984269,285.7302551269531,294.1499938964844,300.981201171875,297.2968444824219,300.3852233886719,300.9908752441406,285.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460258392617,2.294032697136572e-08,0.0011460029054433,-0.0590629614889621,0.0,0.0,0.0,-0.016185276210308,60.0,25.43458366394043,0.0,-8.954641117497888e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001075540130841,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001132598699769,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,8.365364919882268e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001132597171817,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0005372505984269,285.7302551269531,294.1499938964844,300.981201171875,297.2968444824219,300.3852233886719,300.9908752441406,285.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460258392617,2.294032697136572e-08,0.0011460029054433,-0.0590629614889621,0.0,0.0,0.0,-0.016185276210308,60.0,25.43458366394043,0.0,-8.954641117497888e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,0.0001075136387953,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001132173492806,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,8.362223888980225e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001132171964854,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0005370489088818,285.7262878417969,294.1499938964844,300.97613525390625,297.29217529296875,300.39111328125,300.98583984375,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455960338935,2.2889967254968724e-08,0.0011455731000751,-0.0589316710829734,0.0,0.0,0.0,-0.0161603149026632,60.0,25.37666702270508,0.0,-8.947912988332973e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001074834508472,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0001131855606217,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,8.359875937458128e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0001131854078266,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0005368982092477,285.72235107421875,294.1499938964844,300.97100830078125,297.2874450683594,300.3969421386719,300.98077392578125,285.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452746111899,2.2852308489973442e-08,0.0011452517937868,-0.0588334910571575,0.0,0.0,0.0,-0.0161416493356227,60.0,25.32104110717773,0.0,-8.942883766849263e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0001074905958375,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001131930839619,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,8.36043109302409e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001131929311668,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0005369339487515,285.7147521972656,294.1499938964844,300.96063232421875,297.27789306640625,300.4082946777344,300.9705505371094,285.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453483020886,2.2861122772610546e-08,0.0011453253682702,-0.0588564723730087,0.0,0.0,0.0,-0.0161460097879171,60.0,25.22296142578125,0.0,-8.944060425619683e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0001074905958375,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001131930839619,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,8.36043109302409e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001131929311668,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0005369339487515,285.7147521972656,294.1499938964844,300.96063232421875,297.27789306640625,300.4082946777344,300.9705505371094,285.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453483020886,2.2861122772610546e-08,0.0011453253682702,-0.0588564723730087,0.0,0.0,0.0,-0.0161460097879171,60.0,25.22296142578125,0.0,-8.944060425619683e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
