time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,0.0001075800901162,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0001132873221649,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,8.367391274077818e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0001132871766458,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.000537381041795,285.70751953125,294.1499938964844,300.95001220703125,297.2680969238281,300.419189453125,300.96014404296875,285.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463004630059,2.297256074257348e-08,0.0011462774127721,-0.0591470003128051,0.0,0.0,0.0,-0.0162012502551078,60.0,25.14252471923828,0.0,-8.958949138104799e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,0.0001075800901162,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0001132873221649,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,8.367391274077818e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0001132871766458,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.000537381041795,285.70751953125,294.1499938964844,300.95001220703125,297.2680969238281,300.419189453125,300.96014404296875,285.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463004630059,2.297256074257348e-08,0.0011462774127721,-0.0591470003128051,0.0,0.0,0.0,-0.0162012502551078,60.0,25.14252471923828,0.0,-8.958949138104799e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001077285342034,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001134436388383,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,8.378936036024243e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001134434933192,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.000538122607395,285.7005615234375,294.1499938964844,300.9402770996094,297.2591247558594,300.4296569824219,300.95001220703125,285.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478816159069,2.3157456396916132e-08,0.0011478584492579,-0.0596290007233619,0.0,0.0,0.0,-0.0162929110229015,60.0,25.07807731628418,0.0,-8.983678156937459e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001077285342034,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001134436388383,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,8.378936036024243e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001134434933192,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.000538122607395,285.7005615234375,294.1499938964844,300.9402770996094,297.2591247558594,300.4296569824219,300.95001220703125,285.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478816159069,2.3157456396916132e-08,0.0011478584492579,-0.0596290007233619,0.0,0.0,0.0,-0.0162929110229015,60.0,25.07807731628418,0.0,-8.983678156937459e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001079065768863,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001136311184382,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,8.392782910959795e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.000113630972919,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0005390119622461,285.6940002441406,294.1499938964844,300.9326477050781,297.2520751953125,300.43975830078125,300.9411926269531,285.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497780214995,2.3379238101028932e-08,0.0011497546220198,-0.0602070987224578,0.0,0.0,0.0,-0.01640285551548,60.0,25.02814292907715,0.0,-9.013385948719589e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001079065768863,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001136311184382,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,8.392782910959795e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.000113630972919,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0005390119622461,285.6940002441406,294.1499938964844,300.9326477050781,297.2520751953125,300.43975830078125,300.9411926269531,285.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497780214995,2.3379238101028932e-08,0.0011497546220198,-0.0602070987224578,0.0,0.0,0.0,-0.01640285551548,60.0,25.02814292907715,0.0,-9.013385948719589e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0001080063011613,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001137361323344,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,8.400539081776515e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0001137359940912,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0005395101616159,285.6908569335937,294.1499938964844,300.9295349121094,297.24920654296875,300.4446716308594,300.93756103515625,285.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508406605571,2.3503471169306067e-08,0.0011508171446621,-0.0605309046804904,0.0,0.0,0.0,-0.0164644457399845,60.0,25.00879096984864,0.0,-9.030048175873162e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001081078444258,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0001138430598075,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,8.40843640617095e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001138429215643,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0005400174413807,285.6877746582031,294.1499938964844,300.9268798828125,297.24676513671875,300.44952392578125,300.93414306640625,285.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519227409735,2.36299673161966e-08,0.0011518991086632,-0.0608605854213237,0.0,0.0,0.0,-0.0165271572768688,60.0,24.99102020263672,0.0,-9.047029436715093e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001083236711565,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001140703316195,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,8.42522204038687e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001140701933763,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0005410955636762,285.6817932128906,294.1499938964844,300.9228820800781,297.2431030273437,300.4590759277344,300.9283447265625,285.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542207794263,2.389883313469454e-08,0.00115419679787,-0.0615612603724002,0.0,0.0,0.0,-0.016660438850522,60.0,24.96104049682617,0.0,-9.083176877311416e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001083236711565,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001140703316195,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,8.42522204038687e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001140701933763,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0005410955636762,285.6817932128906,294.1499938964844,300.9228820800781,297.2431030273437,300.4590759277344,300.9283447265625,285.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542207794263,2.389883313469454e-08,0.00115419679787,-0.0615612603724002,0.0,0.0,0.0,-0.016660438850522,60.0,24.96104049682617,0.0,-9.083176877311416e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001085579860955,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001143170738941,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,8.443446131423116e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.000114316935651,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005422660615295,285.6762084960937,294.1499938964844,300.9205017089844,297.24090576171875,300.4683532714844,300.924560546875,285.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567167239263,2.4190747183183703e-08,0.0011566925095394,-0.0623218975961208,0.0,0.0,0.0,-0.0168051496148109,60.0,24.941913604736328,0.0,-9.122504707193002e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001085579860955,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001143170738941,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,8.443446131423116e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.000114316935651,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005422660615295,285.6762084960937,294.1499938964844,300.9205017089844,297.24090576171875,300.4683532714844,300.924560546875,285.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567167239263,2.4190747183183703e-08,0.0011566925095394,-0.0623218975961208,0.0,0.0,0.0,-0.0168051496148109,60.0,24.941913604736328,0.0,-9.122504707193002e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001088010903913,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0001145730711868,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,8.462354162475094e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001145729329437,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005434804479591,285.6708984375,294.1499938964844,300.9195861816406,297.24005126953125,300.4775085449219,300.9222106933594,285.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593060335144,2.4493610695230927e-08,0.0011592815862968,-0.0631109476089477,0.0,0.0,0.0,-0.0169552881270647,60.0,24.9294662475586,0.0,-9.163396441635997e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001088010903913,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0001145730711868,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,8.462354162475094e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001145729329437,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005434804479591,285.6708984375,294.1499938964844,300.9195861816406,297.24005126953125,300.4775085449219,300.9222106933594,285.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593060335144,2.4493610695230927e-08,0.0011592815862968,-0.0631109476089477,0.0,0.0,0.0,-0.0169552881270647,60.0,24.9294662475586,0.0,-9.163396441635997e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001090515579562,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001148368173744,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,8.481834083795547e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001148366791312,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0005447316216304,285.6659545898437,294.1499938964844,300.91998291015625,297.2403869628906,300.4864501953125,300.92144775390625,286.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619745055213,2.4805650866710494e-08,0.0011619497090578,-0.0639237910509109,0.0,0.0,0.0,-0.0171099808067083,60.0,24.924699783325195,0.0,-9.205623285879484e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001090515579562,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001148368173744,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,8.481834083795547e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001148366791312,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0005447316216304,285.6659545898437,294.1499938964844,300.91998291015625,297.2403869628906,300.4864501953125,300.92144775390625,286.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619745055213,2.4805650866710494e-08,0.0011619497090578,-0.0639237910509109,0.0,0.0,0.0,-0.0171099808067083,60.0,24.924699783325195,0.0,-9.205623285879484e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0001091776211978,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001149695672211,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,8.49163843668066e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001149694362538,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0005453613703139,285.66363525390625,294.1499938964844,300.9206237792969,297.2409973144531,300.4908447265625,300.92169189453125,286.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633177055045,2.4962711009379746e-08,0.0011632927926257,-0.0643328800797462,0.0,0.0,0.0,-0.0171878430992364,60.0,24.92486953735352,0.0,-9.226913988413801e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.000109303415229,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001151020333054,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,8.501422416884452e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001151019023382,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0005459897220134,285.66143798828125,294.1499938964844,300.9215393066406,297.2418212890625,300.4952392578125,300.9222412109375,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646575294435,2.5119430091535852e-08,0.0011646323837339,-0.0647410377860069,0.0,0.0,0.0,-0.0172655321657657,60.0,24.926149368286133,0.0,-9.248183374666041e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001095540283131,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.000115365939564,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,8.520913979737088e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001153658085968,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0005472416523844,285.6571960449219,294.1499938964844,300.9241027832031,297.24420166015625,300.5039367675781,300.9239196777344,286.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673269327729,2.5431656780483536e-08,0.0011673015542328,-0.0655541196465492,0.0,0.0,0.0,-0.0174203123897314,60.0,24.93051719665528,0.0,-9.290629776614878e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001095540283131,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.000115365939564,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,8.520913979737088e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001153658085968,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0005472416523844,285.6571960449219,294.1499938964844,300.9241027832031,297.24420166015625,300.5039367675781,300.9239196777344,286.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673269327729,2.5431656780483536e-08,0.0011673015542328,-0.0655541196465492,0.0,0.0,0.0,-0.0174203123897314,60.0,24.93051719665528,0.0,-9.290629776614878e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001098008651752,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001156258731498,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,8.540112321497872e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001156257349066,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.0005484747234731,285.6531982421875,294.1499938964844,300.9275207519531,297.24737548828125,300.5125732421875,300.9264221191406,286.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169956754893,2.5739185005591025e-08,0.0011699310271069,-0.0663548409938812,0.0,0.0,0.0,-0.0175727680325508,60.0,24.937196731567383,0.0,-9.332531902828124e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001098008651752,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001156258731498,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,8.540112321497872e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001156257349066,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.0005484747234731,285.6531982421875,294.1499938964844,300.9275207519531,297.24737548828125,300.5125732421875,300.9264221191406,286.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169956754893,2.5739185005591025e-08,0.0011699310271069,-0.0663548409938812,0.0,0.0,0.0,-0.0175727680325508,60.0,24.937196731567383,0.0,-9.332531902828124e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001100365116144,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001158740124083,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,8.558439003536478e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.000115873881441,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0005496517987921,285.64959716796875,294.1499938964844,300.93170166015625,297.2511901855469,300.5211181640625,300.9299011230469,286.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724667856469,2.6032759947725026e-08,0.0011724408250302,-0.067119114100933,0.0,0.0,0.0,-0.0177183020859956,60.0,24.945844650268555,0.0,-9.372621434522445e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001100365116144,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001158740124083,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,8.558439003536478e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.000115873881441,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0005496517987921,285.64959716796875,294.1499938964844,300.93170166015625,297.2511901855469,300.5211181640625,300.9299011230469,286.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724667856469,2.6032759947725026e-08,0.0011724408250302,-0.067119114100933,0.0,0.0,0.0,-0.0177183020859956,60.0,24.945844650268555,0.0,-9.372621434522445e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001102679016184,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0001161176696768,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,8.576435357099399e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001161175387096,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0005508076865226,285.6461181640625,294.1499938964844,300.9364013671875,297.25555419921875,300.5296630859375,300.93365478515625,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749330442398,2.632103779376393e-08,0.0011749067343771,-0.0678694769740104,0.0,0.0,0.0,-0.0178612191230058,60.0,24.95476722717285,0.0,-9.412070056669108e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001102679016184,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0001161176696768,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,8.576435357099399e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001161175387096,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0005508076865226,285.6461181640625,294.1499938964844,300.9364013671875,297.25555419921875,300.5296630859375,300.93365478515625,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749330442398,2.632103779376393e-08,0.0011749067343771,-0.0678694769740104,0.0,0.0,0.0,-0.0178612191230058,60.0,24.95476722717285,0.0,-9.412070056669108e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001103698377846,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001162250191555,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,8.584363968111575e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001162248881882,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0005513169453479,285.64459228515625,294.1499938964844,300.9389343261719,297.25787353515625,300.53387451171875,300.9359436035156,286.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760180350393,2.6448036649640017e-08,0.0011759916087612,-0.0682000145316124,0.0,0.0,0.0,-0.0179241728037595,60.0,24.958967208862305,0.0,-9.429476222067025e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001104770053643,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001163378619821,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,8.592698577558622e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001163377382908,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0005518522812053,285.6430358886719,294.1499938964844,300.9415588378906,297.2602844238281,300.5381164550781,300.938232421875,286.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771585559472,2.658154230061882e-08,0.0011771318968385,-0.0685474574565887,0.0,0.0,0.0,-0.0179903507232666,60.0,24.963478088378903,0.0,-9.44779046108124e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001106738345697,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,0.0001165451394626,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,8.608007192378864e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001165450084954,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0005528355250135,285.6402282714844,294.1499938964844,300.9469909667969,297.2652893066406,300.5465393066406,300.9432373046875,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792562436312,2.6826761256870668e-08,0.0011792293516919,-0.0691855698823928,0.0,0.0,0.0,-0.0181119181215763,60.0,24.971656799316406,0.0,-9.481475871098156e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001106738345697,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,0.0001165451394626,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,8.608007192378864e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001165450084954,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0005528355250135,285.6402282714844,294.1499938964844,300.9469909667969,297.2652893066406,300.5465393066406,300.9432373046875,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792562436312,2.6826761256870668e-08,0.0011792293516919,-0.0691855698823928,0.0,0.0,0.0,-0.0181119181215763,60.0,24.971656799316406,0.0,-9.481475871098156e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0001108561555156,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001167371228802,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,8.622187306173146e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.000116736999189,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0005537463002838,285.6376953125,294.1499938964844,300.9525146484375,297.2704162597656,300.5549011230469,300.9484558105469,286.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811984004452,2.7053886242356384e-08,0.0011811713920906,-0.069776527583599,0.0,0.0,0.0,-0.0182245150208473,60.0,24.97846221923828,0.0,-9.512729093330564e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0001108561555156,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001167371228802,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,8.622187306173146e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.000116736999189,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0005537463002838,285.6376953125,294.1499938964844,300.9525146484375,297.2704162597656,300.5549011230469,300.9484558105469,286.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811984004452,2.7053886242356384e-08,0.0011811713920906,-0.069776527583599,0.0,0.0,0.0,-0.0182245150208473,60.0,24.97846221923828,0.0,-9.512729093330564e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001110193188651,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001169089373433,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,8.634877303848043e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.000116908820928,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0005545613821595,285.63543701171875,294.1499938964844,300.9580383300781,297.2755126953125,300.563232421875,300.95379638671875,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829354334622,2.7257151202775293e-08,0.0011829081922769,-0.0703053399920463,0.0,0.0,0.0,-0.0183252748101949,60.0,24.98296165466309,0.0,-9.540742951230641e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001110193188651,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001169089373433,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,8.634877303848043e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.000116908820928,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0005545613821595,285.63543701171875,294.1499938964844,300.9580383300781,297.2755126953125,300.563232421875,300.95379638671875,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829354334622,2.7257151202775293e-08,0.0011829081922769,-0.0703053399920463,0.0,0.0,0.0,-0.0183252748101949,60.0,24.98296165466309,0.0,-9.540742951230641e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0001111732854042,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001170710675069,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,8.646852074889466e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001170709510915,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0005553304799832,285.6334533691406,294.1499938964844,300.9634094238281,297.28045654296875,300.571533203125,300.9591064453125,286.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845768895,2.7448948003439e-08,0.001184549415484,-0.0708042681217193,0.0,0.0,0.0,-0.0184203628450632,60.0,24.98570251464844,0.0,-9.567213510308649e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0001111732854042,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001170710675069,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,8.646852074889466e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001170709510915,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0005553304799832,285.6334533691406,294.1499938964844,300.9634094238281,297.28045654296875,300.571533203125,300.9591064453125,286.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845768895,2.7448948003439e-08,0.001184549415484,-0.0708042681217193,0.0,0.0,0.0,-0.0184203628450632,60.0,24.98570251464844,0.0,-9.567213510308649e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001112401587306,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001171414842247,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,8.652052929392084e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001171413678093,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0005556645919568,285.63262939453125,294.1499938964844,300.9659729003906,297.2828063964844,300.5756225585937,300.9616394042969,286.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852881871163,2.7532246704709e-08,0.0011852605966851,-0.0710209384560585,0.0,0.0,0.0,-0.0184616521000862,60.0,24.985366821289062,0.0,-9.57872146045702e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0001113068356062,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001172117044916,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,8.657238504383713e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001172115808003,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0005559976561926,285.6318359375,294.1499938964844,300.96844482421875,297.2850952148437,300.5797424316406,300.96417236328125,286.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859968071803,2.7615303821448843e-08,0.001185969216749,-0.0712369754910469,0.0,0.0,0.0,-0.0185028184205293,60.0,24.98492431640625,0.0,-9.590203120524168e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001114358674385,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001173475757241,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,8.667274232720956e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001173474593088,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0005566422478295,285.6304016113281,294.1499938964844,300.9730224609375,297.289306640625,300.587890625,300.96905517578125,286.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187372021377,2.7776035693705132e-08,0.0011873441981151,-0.0716550126671791,0.0,0.0,0.0,-0.0185825042426586,60.0,24.982955932617188,0.0,-9.612441687067985e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
