time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001114358674385,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001173475757241,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,8.667274232720956e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001173474593088,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0005566422478295,285.6304016113281,294.1499938964844,300.9730224609375,297.289306640625,300.587890625,300.96905517578125,286.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187372021377,2.7776035693705132e-08,0.0011873441981151,-0.0716550126671791,0.0,0.0,0.0,-0.0185825042426586,60.0,24.982955932617188,0.0,-9.612441687067985e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001115546911023,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001174726930912,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,8.676514698890969e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001174725839518,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0005572357913479,285.6292724609375,294.1499938964844,300.9769592285156,297.2929382324219,300.595947265625,300.97332763671875,286.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886375723406,2.7924036416493443e-08,0.0011886096326634,-0.0720399096608161,0.0,0.0,0.0,-0.0186558738350868,60.0,24.977697372436523,0.0,-9.632940844994665e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001115546911023,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001174726930912,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,8.676514698890969e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001174725839518,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0005572357913479,285.6292724609375,294.1499938964844,300.9769592285156,297.2929382324219,300.595947265625,300.97332763671875,286.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886375723406,2.7924036416493443e-08,0.0011886096326634,-0.0720399096608161,0.0,0.0,0.0,-0.0186558738350868,60.0,24.977697372436523,0.0,-9.632940844994665e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001116678104153,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0001175918077933,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,8.68531278683804e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0001175916986539,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0005578009295277,285.62841796875,294.1499938964844,300.98016357421875,297.2958679199219,300.6039428710937,300.9770202636719,286.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898422380909,2.8064935264637825e-08,0.0011898141819983,-0.0724062994122505,0.0,0.0,0.0,-0.0187257211655378,60.0,24.970203399658203,0.0,-9.65247721751439e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001116678104153,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0001175918077933,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,8.68531278683804e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0001175916986539,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0005578009295277,285.62841796875,294.1499938964844,300.98016357421875,297.2958679199219,300.6039428710937,300.9770202636719,286.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898422380909,2.8064935264637825e-08,0.0011898141819983,-0.0724062994122505,0.0,0.0,0.0,-0.0187257211655378,60.0,24.970203399658203,0.0,-9.65247721751439e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001117741630878,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0001177037993329,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,8.693584095453843e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001177036901935,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0005583321908488,285.6278381347656,294.1499938964844,300.982421875,297.2979736328125,300.61181640625,300.9799499511719,286.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909749591723,2.8197401746865584e-08,0.0011909467866644,-0.0727507472038269,0.0,0.0,0.0,-0.0187913905829191,60.0,24.959863662719727,0.0,-9.670861800259445e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001117741630878,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0001177037993329,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,8.693584095453843e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001177036901935,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0005583321908488,285.6278381347656,294.1499938964844,300.982421875,297.2979736328125,300.61181640625,300.9799499511719,286.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909749591723,2.8197401746865584e-08,0.0011909467866644,-0.0727507472038269,0.0,0.0,0.0,-0.0187913905829191,60.0,24.959863662719727,0.0,-9.670861800259445e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0001118237851187,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001177560625365,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,8.697443263372406e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0001177559533971,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0005585800972767,285.627685546875,294.1499938964844,300.9831848144531,297.2986755371094,300.6156616210937,300.98095703125,286.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915032519027,2.8259215412163043e-08,0.0011914750793948,-0.0729114636778831,0.0,0.0,0.0,-0.0188220329582691,60.0,24.953086853027344,0.0,-9.679447288135634e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001118720538215,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001178068851004,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,8.701196929905564e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.000117806775961,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0005588212516158,285.6275634765625,294.1499938964844,300.983642578125,297.2991027832031,300.6195068359375,300.9817199707031,286.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920169927179,2.831932732760833e-08,0.0011919885873794,-0.0730677545070648,0.0,0.0,0.0,-0.0188518315553665,60.0,24.945646286010746,0.0,-9.687799717994497e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001119649386964,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001179046957986,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,8.708421228220686e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001179045866592,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0005592852830886,285.62750244140625,294.1499938964844,300.983642578125,297.2991027832031,300.6271057128906,300.9827880859375,286.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930067557841,2.84350178958448e-08,0.0011929782340303,-0.073368526995182,0.0,0.0,0.0,-0.0189091842621564,60.0,24.929094314575195,0.0,-9.703884273903897e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001119649386964,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001179046957986,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,8.708421228220686e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001179045866592,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0005592852830886,285.62750244140625,294.1499938964844,300.983642578125,297.2991027832031,300.6271057128906,300.9827880859375,286.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930067557841,2.84350178958448e-08,0.0011929782340303,-0.073368526995182,0.0,0.0,0.0,-0.0189091842621564,60.0,24.929094314575195,0.0,-9.703884273903897e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001120480810641,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001179922473966,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,8.714887371752411e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001179921382572,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0005597005947493,285.627685546875,294.1499938964844,300.9822998046875,297.2978515625,300.634521484375,300.98248291015625,286.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938920943066,2.853856173601344e-08,0.0011938635725528,-0.0736377164721489,0.0,0.0,0.0,-0.0189605168998241,60.0,24.907739639282227,0.0,-9.718291948956904e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001120480810641,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001179922473966,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,8.714887371752411e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001179921382572,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0005597005947493,285.627685546875,294.1499938964844,300.9822998046875,297.2978515625,300.634521484375,300.98248291015625,286.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938920943066,2.853856173601344e-08,0.0011938635725528,-0.0736377164721489,0.0,0.0,0.0,-0.0189605168998241,60.0,24.907739639282227,0.0,-9.718291948956904e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,0.0001121223031077,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0001180704057333,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,8.720660116523504e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001180702965939,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0005600714357569,285.628173828125,294.1499938964844,300.9794311523437,297.29522705078125,300.6417236328125,300.9807434082031,286.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946824379265,2.8630996240508463e-08,0.0011946537997573,-0.0738780051469802,0.0,0.0,0.0,-0.0190063379704952,60.0,24.88164520263672,0.0,-9.731162720072464e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,0.0001121223031077,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0001180704057333,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,8.720660116523504e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001180702965939,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0005600714357569,285.628173828125,294.1499938964844,300.9794311523437,297.29522705078125,300.6417236328125,300.9807434082031,286.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946824379265,2.8630996240508463e-08,0.0011946537997573,-0.0738780051469802,0.0,0.0,0.0,-0.0190063379704952,60.0,24.88164520263672,0.0,-9.731162720072464e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0001121870809583,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001181386105599,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,8.725697261979803e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001181385086965,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0005603950121439,285.6288757324219,294.1499938964844,300.9749450683594,297.29107666015625,300.6487121582031,300.9774169921875,286.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195372082293,2.8711653499158284e-08,0.0011953433277085,-0.0740876644849777,0.0,0.0,0.0,-0.0190463233739137,60.0,24.850357055664062,0.0,-9.742399953438509e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0001121870809583,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001181386105599,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,8.725697261979803e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001181385086965,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0005603950121439,285.6288757324219,294.1499938964844,300.9749450683594,297.29107666015625,300.6487121582031,300.9774169921875,286.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195372082293,2.8711653499158284e-08,0.0011953433277085,-0.0740876644849777,0.0,0.0,0.0,-0.0190463233739137,60.0,24.850357055664062,0.0,-9.742399953438509e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001122149988077,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001181680127047,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,8.727868407731876e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001181679108412,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0005605345359072,285.6293640136719,294.1499938964844,300.9720153808594,297.28839111328125,300.6520690917969,300.9750061035156,286.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956691741943,2.8746415026148497e-08,0.0011956404196098,-0.0741780251264572,0.0,0.0,0.0,-0.0190635565668344,60.0,24.83219146728516,0.0,-9.747245854896393e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0001122409012168,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001181952829938,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,8.729882392799482e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001181951811304,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0005606638733297,285.6299133300781,294.1499938964844,300.9686279296875,297.2852478027344,300.6553649902344,300.97216796875,286.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959446128457,2.8778655902783612e-08,0.0011959158582612,-0.0742618292570114,0.0,0.0,0.0,-0.0190795361995697,60.0,24.81279182434082,0.0,-9.751740037700077e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001122865214711,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001182433261419,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,8.733430877327919e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001182432242785,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0005608918145298,285.6311340332031,294.1499938964844,300.9603576660156,297.27764892578125,300.6617431640625,300.9654846191406,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964306468144,2.8835451360009773e-08,0.0011964018922299,-0.0744094550609588,0.0,0.0,0.0,-0.0191076956689357,60.0,24.77058219909668,0.0,-9.759661168118329e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001122865214711,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001182433261419,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,8.733430877327919e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001182432242785,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0005608918145298,285.6311340332031,294.1499938964844,300.9603576660156,297.27764892578125,300.6617431640625,300.9654846191406,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964306468144,2.8835451360009773e-08,0.0011964018922299,-0.0744094550609588,0.0,0.0,0.0,-0.0191076956689357,60.0,24.77058219909668,0.0,-9.759661168118329e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0001123196489061,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0001182781998068,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,8.73600656632334e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001182781052193,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0005610573571175,285.6326599121094,294.1499938964844,300.95001220703125,297.2680969238281,300.66778564453125,300.9564819335937,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967830359935,2.887666639139752e-08,0.0011967541649937,-0.0745165795087814,0.0,0.0,0.0,-0.0191281270235776,60.0,24.72187042236328,0.0,-9.765410879936098e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0001123196489061,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0001182781998068,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,8.73600656632334e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001182781052193,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0005610573571175,285.6326599121094,294.1499938964844,300.95001220703125,297.2680969238281,300.66778564453125,300.9564819335937,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967830359935,2.887666639139752e-08,0.0011967541649937,-0.0745165795087814,0.0,0.0,0.0,-0.0191281270235776,60.0,24.72187042236328,0.0,-9.765410879936098e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001123439287766,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001183037675218,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,8.73789467732422e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001183036729344,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0005611786618828,285.6343994140625,294.1499938964844,300.9363098144531,297.2593994140625,300.67340087890625,300.9448547363281,286.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970412451773,2.8906864457667325e-08,0.0011970123741775,-0.0745950639247894,0.0,0.0,0.0,-0.019143097102642,60.0,24.66994857788086,0.0,-9.769625108901893e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001123439287766,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001183037675218,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,8.73789467732422e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001183036729344,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0005611786618828,285.6343994140625,294.1499938964844,300.9363098144531,297.2593994140625,300.67340087890625,300.9448547363281,286.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970412451773,2.8906864457667325e-08,0.0011970123741775,-0.0745950639247894,0.0,0.0,0.0,-0.019143097102642,60.0,24.66994857788086,0.0,-9.769625108901893e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001123633337556,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001183241984108,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,8.739403710933402e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001183241038233,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0005612756358459,285.63641357421875,294.1499938964844,300.9183044433594,297.2543334960937,300.67852783203125,300.9296569824219,286.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972475331276,2.893098560718954e-08,0.0011972186621278,-0.0746577605605125,0.0,0.0,0.0,-0.0191550552845001,60.0,24.621137619018555,0.0,-9.772991660383924e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001123633337556,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001183241984108,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,8.739403710933402e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001183241038233,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0005612756358459,285.63641357421875,294.1499938964844,300.9183044433594,297.2543334960937,300.67852783203125,300.9296569824219,286.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972475331276,2.893098560718954e-08,0.0011972186621278,-0.0746577605605125,0.0,0.0,0.0,-0.0191550552845001,60.0,24.621137619018555,0.0,-9.772991660383924e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001123711044783,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001183323838631,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,8.74000761541538e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0001183322892757,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0005613144603557,285.63751220703125,294.1499938964844,300.90777587890625,297.2530822753906,300.6808776855469,300.9205322265625,286.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973299551755,2.894064010661168e-08,0.0011973010841757,-0.0746828466653823,0.0,0.0,0.0,-0.0191598404198884,60.0,24.59892463684082,0.0,-9.77433955995366e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.000112377856567,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0001183394851977,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,8.740532211959362e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0001183393906103,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0005613482207991,285.638671875,294.1499938964844,300.89630126953125,297.2525939941406,300.6830749511719,300.91046142578125,286.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974016670137,2.8949020958179972e-08,0.0011973726795986,-0.0747046321630477,0.0,0.0,0.0,-0.0191639941185712,60.0,24.578201293945312,0.0,-9.775509113296721e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0001123883776017,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.0001183505664812,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,8.741350029595196e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.0001183504718937,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0005614007823169,285.6411437988281,294.1499938964844,300.87060546875,297.2538146972656,300.68701171875,300.8877868652344,286.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962071851879045e-08,0.0011974844383075,-0.0747385546565055,0.0,0.0,0.0,-0.0191704649478197,60.0,24.540990829467773,0.0,-9.777331655413948e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0001123883776017,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.0001183505664812,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,8.741350029595196e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.0001183504718937,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0005614007823169,285.6411437988281,294.1499938964844,300.87060546875,297.2538146972656,300.68701171875,300.8877868652344,286.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962071851879045e-08,0.0011974844383075,-0.0747385546565055,0.0,0.0,0.0,-0.0191704649478197,60.0,24.540990829467773,0.0,-9.777331655413948e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,0.0001123947004089,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001183572239824,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,8.741841884329915e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.000118357129395,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0005614323890767,285.6438903808594,294.1499938964844,300.8414611816406,297.2577514648437,300.69024658203125,300.86138916015625,286.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975802481174,2.8969894927399764e-08,0.0011975512607023,-0.0747588872909545,0.0,0.0,0.0,-0.0191743429750204,60.0,24.50997543334961,0.0,-9.778423759598809e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,0.0001123947004089,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001183572239824,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,8.741841884329915e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.000118357129395,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0005614323890767,285.6438903808594,294.1499938964844,300.8414611816406,297.2577514648437,300.69024658203125,300.86138916015625,286.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975802481174,2.8969894927399764e-08,0.0011975512607023,-0.0747588872909545,0.0,0.0,0.0,-0.0191743429750204,60.0,24.50997543334961,0.0,-9.778423759598809e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0001123975380323,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.000118360207125,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,8.742061618249863e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0001183601198135,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0005614466499537,285.6468505859375,294.1499938964844,300.8092041015625,297.2640991210937,300.6927490234375,300.8316955566406,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976100504398,2.8973374810448162e-08,0.0011975810630246,-0.0747679322957992,0.0,0.0,0.0,-0.0191760696470737,60.0,24.48461151123047,0.0,-9.778909770830069e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0001123975380323,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.000118360207125,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,8.742061618249863e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0001183601198135,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0005614466499537,285.6468505859375,294.1499938964844,300.8092041015625,297.2640991210937,300.6927490234375,300.8316955566406,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976100504398,2.8973374810448162e-08,0.0011975810630246,-0.0747679322957992,0.0,0.0,0.0,-0.0191760696470737,60.0,24.48461151123047,0.0,-9.778909770830069e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001123971160268,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001183597632916,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,8.742028148844838e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001183596687042,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0005614445544779,285.6500549316406,294.1499938964844,300.77410888671875,297.27252197265625,300.6944580078125,300.79888916015625,286.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976050445809,2.8972790389048e-08,0.0011975760571658,-0.0747664123773574,0.0,0.0,0.0,-0.0191757790744304,60.0,24.46436309814453,0.0,-9.778828058415456e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001123971160268,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001183597632916,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,8.742028148844838e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001183596687042,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0005614445544779,285.6500549316406,294.1499938964844,300.77410888671875,297.27252197265625,300.6944580078125,300.79888916015625,286.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976050445809,2.8972790389048e-08,0.0011975760571658,-0.0747664123773574,0.0,0.0,0.0,-0.0191757790744304,60.0,24.46436309814453,0.0,-9.778828058415456e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001123958572861,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001183584317914,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,8.741930651012808e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0001183583444799,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0005614382680505,285.6517333984375,294.1499938964844,300.75555419921875,297.27740478515625,300.6950378417969,300.7814636230469,286.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197591307573,2.8971195220606205e-08,0.0011975623201578,-0.074762262403965,0.0,0.0,0.0,-0.019174987450242,60.0,24.455961227416992,0.0,-9.778604947996429e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001123939073295,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001183563799713,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,8.741778583498672e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001183562926598,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0005614285473711,285.6534729003906,294.1499938964844,300.7364501953125,297.28271484375,300.6954040527344,300.7633972167969,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197570352815,2.8968736742740475e-08,0.0011975413653999,-0.0747558772563934,0.0,0.0,0.0,-0.0191737692803144,60.0,24.44857406616211,0.0,-9.778261755855057e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
