time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001123880720115,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0001183502317871,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,8.741324563743547e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001183501444756,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0005613994435407,285.6571044921875,294.1499938964844,300.696533203125,297.2943725585937,300.6954040527344,300.725341796875,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975077213719,2.8961412823491628e-08,0.0011974788503721,-0.0747368410229682,0.0,0.0,0.0,-0.0191701389849185,60.0,24.43670463562012,0.0,-9.777239284858297e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001123880720115,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0001183502317871,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,8.741324563743547e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001183501444756,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0005613994435407,285.6571044921875,294.1499938964844,300.696533203125,297.2943725585937,300.6954040527344,300.725341796875,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975077213719,2.8961412823491628e-08,0.0011974788503721,-0.0747368410229682,0.0,0.0,0.0,-0.0191701389849185,60.0,24.43670463562012,0.0,-9.777239284858297e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001123801848734,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001183419226435,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,8.74071047292091e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001183418353321,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0005613600951619,285.6609802246094,294.1499938964844,300.6546325683594,297.3072204589844,300.6945495605469,300.68511962890625,286.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974232038483,2.8951523844966693e-08,0.0011973943328484,-0.0747111365199089,0.0,0.0,0.0,-0.0191652365028858,60.0,24.42817115783692,0.0,-9.775858700322716e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001123801848734,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001183419226435,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,8.74071047292091e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001183418353321,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0005613600951619,285.6609802246094,294.1499938964844,300.6546325683594,297.3072204589844,300.6945495605469,300.68511962890625,286.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974232038483,2.8951523844966693e-08,0.0011973943328484,-0.0747111365199089,0.0,0.0,0.0,-0.0191652365028858,60.0,24.42817115783692,0.0,-9.775858700322716e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001123705587815,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001183317799586,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,8.739961049286649e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001183316999231,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.000561312015634,285.6650390625,294.1499938964844,300.6110534667969,297.3209533691406,300.6929016113281,300.6431579589844,286.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939473040168195e-08,0.0011972913052886,-0.07467982172966,0.0,0.0,0.0,-0.0191592629998922,60.0,24.422021865844727,0.0,-9.774176845667173e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001123705587815,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001183317799586,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,8.739961049286649e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001183316999231,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.000561312015634,285.6650390625,294.1499938964844,300.6110534667969,297.3209533691406,300.6929016113281,300.6431579589844,286.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939473040168195e-08,0.0011972913052886,-0.07467982172966,0.0,0.0,0.0,-0.0191592629998922,60.0,24.422021865844727,0.0,-9.774176845667173e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001123593538068,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001183199783554,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,8.73908938956447e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001183198983198,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0005612560780718,285.6693420410156,294.1499938964844,300.56610107421875,297.3352966308594,300.6903686523437,300.5994873046875,286.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.074643388390541,0.0,0.0,0.0,-0.0191523134708404,60.0,24.417898178100582,0.0,-9.772220010972889e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001123593538068,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001183199783554,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,8.73908938956447e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001183198983198,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0005612560780718,285.6693420410156,294.1499938964844,300.56610107421875,297.3352966308594,300.6903686523437,300.5994873046875,286.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.074643388390541,0.0,0.0,0.0,-0.0191523134708404,60.0,24.417898178100582,0.0,-9.772220010972889e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,0.000112353314762,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001183136191684,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,8.738619362702593e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0001183135391329,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0005612259265035,285.67156982421875,294.1499938964844,300.5431823730469,297.34259033203125,300.6887512207031,300.5771179199219,286.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971357744187,2.8917906291781044e-08,0.0011971069034188,-0.0746237635612487,0.0,0.0,0.0,-0.0191485714167356,60.0,24.416528701782227,0.0,-9.771166276095756e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0001123470574384,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0001183070271508,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,8.738132601138204e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,0.0001183069471153,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0005611946689896,285.673828125,294.1499938964844,300.5200500488281,297.3499450683594,300.6868896484375,300.554443359375,286.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970688356086,2.8910079663546653e-08,0.0011970399646088,-0.0746034234762191,0.0,0.0,0.0,-0.0191446915268898,60.0,24.415403366088867,0.0,-9.770074171910893e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001123340480262,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001182933337986,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,8.737120515434071e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001182932464871,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0005611297674477,285.67852783203125,294.1499938964844,300.4731750488281,297.3646240234375,300.6825256347656,300.5083923339844,286.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889382066939561e-08,0.0011969009647145,-0.0745611637830734,0.0,0.0,0.0,-0.019136631861329,60.0,24.413536071777344,0.0,-9.767804698412877e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001123340480262,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001182933337986,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,8.737120515434071e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001182932464871,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0005611297674477,285.67852783203125,294.1499938964844,300.4731750488281,297.3646240234375,300.6825256347656,300.5083923339844,286.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889382066939561e-08,0.0011969009647145,-0.0745611637830734,0.0,0.0,0.0,-0.019136631861329,60.0,24.413536071777344,0.0,-9.767804698412877e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001123206311604,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.000118279196613,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,8.736076415516436e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001182791165774,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0005610627704299,285.6834411621094,294.1499938964844,300.42578125,297.37908935546875,300.6772766113281,300.4615783691406,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.41190719604492,0.0,-9.765464881184017e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001123206311604,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.000118279196613,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,8.736076415516436e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001182791165774,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0005610627704299,285.6834411621094,294.1499938964844,300.42578125,297.37908935546875,300.6772766113281,300.4615783691406,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.41190719604492,0.0,-9.765464881184017e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001123071924666,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001182650448754,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,8.735030860407278e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001182649648399,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0005609956569969,285.6885681152344,294.1499938964844,300.378173828125,297.3930969238281,300.671142578125,300.4143371582031,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860249301487784e-08,0.0011966140009462,-0.0744739100337028,0.0,0.0,0.0,-0.0191199891269207,60.0,24.409854888916016,0.0,-9.763120800698745e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001123071924666,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001182650448754,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,8.735030860407278e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001182649648399,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0005609956569969,285.6885681152344,294.1499938964844,300.378173828125,297.3930969238281,300.671142578125,300.4143371582031,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860249301487784e-08,0.0011966140009462,-0.0744739100337028,0.0,0.0,0.0,-0.0191199891269207,60.0,24.409854888916016,0.0,-9.763120800698745e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.000112294088467,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0001182512351078,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,8.73401077114977e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001182511623483,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.000560930231586,285.6938781738281,294.1499938964844,300.3305969238281,297.4063720703125,300.66412353515625,300.3669128417969,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843865962357995e-08,0.0011964739533141,-0.0744313299655914,0.0,0.0,0.0,-0.01911186799407,60.0,24.40679931640625,0.0,-9.760834984717805e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.000112294088467,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0001182512351078,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,8.73401077114977e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001182511623483,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.000560930231586,285.6938781738281,294.1499938964844,300.3305969238281,297.4063720703125,300.66412353515625,300.3669128417969,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843865962357995e-08,0.0011964739533141,-0.0744313299655914,0.0,0.0,0.0,-0.01911186799407,60.0,24.40679931640625,0.0,-9.760834984717805e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001122877220041,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001182445412268,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,8.733516006032005e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001182444611913,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0005608984502032,285.69659423828125,294.1499938964844,300.30694580078125,297.4126892089844,300.6603088378906,300.3432006835937,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964348377659,2.883591676550168e-08,0.0011964059667661,-0.0744106620550155,0.0,0.0,0.0,-0.0191079266369342,60.0,24.404800415039062,0.0,-9.759725827507284e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001122816174756,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0001182381092803,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,8.733040885999799e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0001182380292448,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0005608680075965,285.6993713378906,294.1499938964844,300.28338623046875,297.418701171875,300.6562805175781,300.3195495605469,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963695287704,2.8828283760162776e-08,0.0011963406577706,-0.0743908211588859,0.0,0.0,0.0,-0.019104141741991,60.0,24.40228843688965,0.0,-9.758661434489113e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001122703470173,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001182262349175,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,8.73216413310729e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001182261621579,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0005608117207884,285.705078125,294.1499938964844,300.2368469238281,297.4298400878906,300.6476135253906,300.272705078125,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.881419014499897e-08,0.0011962201679125,-0.0743541941046714,0.0,0.0,0.0,-0.0190971549600362,60.0,24.395427703857425,0.0,-9.756695362739265e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001122703470173,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001182262349175,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,8.73216413310729e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001182261621579,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0005608117207884,285.705078125,294.1499938964844,300.2368469238281,297.4298400878906,300.6476135253906,300.272705078125,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.881419014499897e-08,0.0011962201679125,-0.0743541941046714,0.0,0.0,0.0,-0.0190971549600362,60.0,24.395427703857425,0.0,-9.756695362739265e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001122604226111,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001182157793664,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,8.731391426408663e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001182157066068,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005607621278613,285.7109680175781,294.1499938964844,300.1911926269531,297.4395751953125,300.63818359375,300.2265319824219,286.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.386064529418945,0.0,-9.75496377009222e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001122604226111,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001182157793664,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,8.731391426408663e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001182157066068,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005607621278613,285.7109680175781,294.1499938964844,300.1911926269531,297.4395751953125,300.63818359375,300.2265319824219,286.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.386064529418945,0.0,-9.75496377009222e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001122523244703,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.00011820725922,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.730761328479275e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001182071864604,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0005607217317447,285.717041015625,294.1499938964844,300.14678955078125,297.4476928710937,300.6280212402344,300.1813659667969,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791637518565952e-08,0.0011960273841395,-0.0742955729365348,0.0,0.0,0.0,-0.0190859753638505,60.0,24.37350082397461,0.0,-9.753550500590793e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001122523244703,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.00011820725922,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.730761328479275e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001182071864604,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0005607217317447,285.717041015625,294.1499938964844,300.14678955078125,297.4476928710937,300.6280212402344,300.1813659667969,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791637518565952e-08,0.0011960273841395,-0.0742955729365348,0.0,0.0,0.0,-0.0190859753638505,60.0,24.37350082397461,0.0,-9.753550500590793e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0001122464018408,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001182010164484,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,8.730300760362297e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0001182009436888,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0005606921622529,285.7232971191406,294.1499938964844,300.1038818359375,297.4539794921875,300.6171569824219,300.137451171875,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784212346977256e-08,0.0011959638213738,-0.0742762684822082,0.0,0.0,0.0,-0.0190822947770357,60.0,24.35728645324707,0.0,-9.752515239824788e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0001122464018408,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001182010164484,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,8.730300760362297e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0001182009436888,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0005606921622529,285.7232971191406,294.1499938964844,300.1038818359375,297.4539794921875,300.6171569824219,300.137451171875,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784212346977256e-08,0.0011959638213738,-0.0742762684822082,0.0,0.0,0.0,-0.0190822947770357,60.0,24.35728645324707,0.0,-9.752515239824788e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001122442845371,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001181987827294,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,8.730134868528694e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001181987099698,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0005606815684586,285.7264709472656,294.1499938964844,300.0830993652344,297.45635986328125,300.61151123046875,300.11602783203125,286.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959698749706,2.8781542482647644e-08,0.0011959411203861,-0.0742693319916725,0.0,0.0,0.0,-0.0190809722989797,60.0,24.347774505615234,0.0,-9.75214291543125e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.000112242923933,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001181973493658,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,8.730029367143288e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001181972766062,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.00056067481637,285.7297058105469,294.1499938964844,300.06280517578125,297.4582214355469,300.6056823730469,300.0950622558594,286.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119595520664,2.8779828298297616e-08,0.0011959264520555,-0.0742648765444755,0.0,0.0,0.0,-0.0190801210701465,60.0,24.337087631225582,0.0,-9.7519034625293e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001122426328947,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001181970437755,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,8.730006084078923e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.000118196971016,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005606734193861,285.736328125,294.1499938964844,300.0238037109375,297.4602355957031,300.5935974121094,300.0546569824219,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.8779423288938253e-08,0.0011959229595959,-0.0742638260126113,0.0,0.0,0.0,-0.0190799199044704,60.0,24.31189346313477,0.0,-9.751847329653176e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001122426328947,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001181970437755,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,8.730006084078923e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.000118196971016,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005606734193861,285.736328125,294.1499938964844,300.0238037109375,297.4602355957031,300.5935974121094,300.0546569824219,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.8779423288938253e-08,0.0011959229595959,-0.0742638260126113,0.0,0.0,0.0,-0.0190799199044704,60.0,24.31189346313477,0.0,-9.751847329653176e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001122454123105,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0001181999687105,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,8.730222180020064e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001181998959509,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0005606873310171,285.7431335449219,294.1499938964844,299.9871826171875,297.4598083496094,300.5809936523437,300.016357421875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.878284455221092e-08,0.0011959521798416,-0.0742727145552635,0.0,0.0,0.0,-0.0190816167742013,60.0,24.28182601928711,0.0,-9.752324103828869e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001122454123105,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0001181999687105,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,8.730222180020064e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001181998959509,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0005606873310171,285.7431335449219,294.1499938964844,299.9871826171875,297.4598083496094,300.5809936523437,300.016357421875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.878284455221092e-08,0.0011959521798416,-0.0742727145552635,0.0,0.0,0.0,-0.0190816167742013,60.0,24.28182601928711,0.0,-9.752324103828869e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001122519170166,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001182068153866,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,8.73072785907425e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.000118206749903,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0005607198108918,285.7500915527344,294.1499938964844,299.9532470703125,297.45672607421875,300.56793212890625,299.9804992675781,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.8790907435904955e-08,0.0011960210977122,-0.0742936730384826,0.0,0.0,0.0,-0.0190856140106916,60.0,24.246124267578125,0.0,-9.753448892979577e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001122519170166,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001182068153866,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,8.73072785907425e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.000118206749903,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0005607198108918,285.7500915527344,294.1499938964844,299.9532470703125,297.45672607421875,300.56793212890625,299.9804992675781,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.8790907435904955e-08,0.0011960210977122,-0.0742936730384826,0.0,0.0,0.0,-0.0190856140106916,60.0,24.246124267578125,0.0,-9.753448892979577e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001122624089475,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001182178602903,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,8.7315434939228e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001182177948066,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0005607722559943,285.7572326660156,294.1499938964844,299.9222412109375,297.4508361816406,300.55450439453125,299.9473876953125,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.8803937013321963e-08,0.0011961323907598,-0.0743275433778762,0.0,0.0,0.0,-0.019092071801424,60.0,24.204404830932617,0.0,-9.755265750754917e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001122624089475,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001182178602903,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,8.7315434939228e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001182177948066,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0005607722559943,285.7572326660156,294.1499938964844,299.9222412109375,297.4508361816406,300.55450439453125,299.9473876953125,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.8803937013321963e-08,0.0011961323907598,-0.0743275433778762,0.0,0.0,0.0,-0.019092071801424,60.0,24.204404830932617,0.0,-9.755265750754917e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001122691101045,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001182249106932,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,8.732064452487975e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001182248452096,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0005608057253994,285.7608642578125,294.1499938964844,299.907958984375,297.44677734375,300.54766845703125,299.9318542480469,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962325079366,2.8812264574185065e-08,0.0011962036369368,-0.0743491873145103,0.0,0.0,0.0,-0.0190962012857198,60.0,24.18130111694336,0.0,-9.756427488127885e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
