time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001122770700021,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001182332998723,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,8.732683636480942e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0001182332343887,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0005608455394394,285.7645568847656,294.1499938964844,299.89453125,297.4419250488281,300.5407409667969,299.91717529296875,286.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963171418756,2.8822169539921564e-08,0.0011962883872911,-0.0743749290704727,0.0,0.0,0.0,-0.0191011112183332,60.0,24.15641975402832,0.0,-9.757808783206201e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.000112296831503,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001182541018351,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,8.734220318729058e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001182540363515,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0005609442596323,285.77203369140625,294.1499938964844,299.870361328125,297.42974853515625,300.5267333984375,299.8905029296875,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965272715315,2.8846752542222024e-08,0.001196498516947,-0.0744388252496719,0.0,0.0,0.0,-0.0191132985055446,60.0,24.1009578704834,0.0,-9.76123786244898e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.000112296831503,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001182541018351,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,8.734220318729058e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001182540363515,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0005609442596323,285.77203369140625,294.1499938964844,299.870361328125,297.42974853515625,300.5267333984375,299.8905029296875,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965272715315,2.8846752542222024e-08,0.001196498516947,-0.0744388252496719,0.0,0.0,0.0,-0.0191132985055446,60.0,24.1009578704834,0.0,-9.76123786244898e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0001123164329328,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0001182747437269,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,8.73574463184923e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001182746782433,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0005610422231256,285.7796936035156,294.1499938964844,299.8500061035156,297.4141540527344,300.5126037597656,299.86773681640625,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967357713729,2.8871140145270163e-08,0.0011967069003731,-0.0745022147893905,0.0,0.0,0.0,-0.0191253870725631,60.0,24.038190841674805,0.0,-9.764639941067801e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0001123164329328,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0001182747437269,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,8.73574463184923e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001182746782433,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0005610422231256,285.7796936035156,294.1499938964844,299.8500061035156,297.4141540527344,300.5126037597656,299.86773681640625,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967357713729,2.8871140145270163e-08,0.0011967069003731,-0.0745022147893905,0.0,0.0,0.0,-0.0191253870725631,60.0,24.038190841674805,0.0,-9.764639941067801e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0001123366819228,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001182960622827,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,8.737318421481177e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001182959967991,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0005611433298327,285.7874755859375,294.1499938964844,299.8334655761719,297.3971862792969,300.4983825683594,299.8478698730469,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969518382102,2.889633066160968e-08,0.0011969229672104,-0.0745676904916763,0.0,0.0,0.0,-0.0191378779709339,60.0,23.9695987701416,0.0,-9.768154995981605e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0001123366819228,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001182960622827,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,8.737318421481177e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001182959967991,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0005611433298327,285.7874755859375,294.1499938964844,299.8334655761719,297.3971862792969,300.4983825683594,299.8478698730469,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969518382102,2.889633066160968e-08,0.0011969229672104,-0.0745676904916763,0.0,0.0,0.0,-0.0191378779709339,60.0,23.9695987701416,0.0,-9.768154995981605e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001123297770391,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.000118288793601,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,8.73678145580925e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0001182887281174,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0005611089291051,285.79547119140625,294.1499938964844,299.8203430175781,297.3810119628906,300.4842224121094,299.8323059082031,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968775652348,2.888769223829968e-08,0.001196848694235,-0.0745452344417572,0.0,0.0,0.0,-0.0191335938870906,60.0,23.896303176879883,0.0,-9.766949915501757e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001123297770391,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.000118288793601,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,8.73678145580925e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0001182887281174,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0005611089291051,285.79547119140625,294.1499938964844,299.8203430175781,297.3810119628906,300.4842224121094,299.8323059082031,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968775652348,2.888769223829968e-08,0.001196848694235,-0.0745452344417572,0.0,0.0,0.0,-0.0191335938870906,60.0,23.896303176879883,0.0,-9.766949915501757e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001123216206906,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001182802006951,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,8.736146992305294e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001182801352115,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0005610681837424,285.79949951171875,294.1499938964844,299.81500244140625,297.3731689453125,300.4771423339844,299.82550048828125,287.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967902537435,2.887750127911204e-08,0.0011967613827437,-0.0745187476277351,0.0,0.0,0.0,-0.0191285405308008,60.0,23.858850479125977,0.0,-9.765527408944764e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0001123066831496,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001182644700747,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,8.734985021874309e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001182644118671,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0005609935615211,285.8035888671875,294.1499938964844,299.8103942871094,297.36553955078125,300.4700927734375,299.819580078125,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966311139985,2.885887262493725e-08,0.0011966022429987,-0.0744703337550163,0.0,0.0,0.0,-0.019119307398796,60.0,23.82054710388184,0.0,-9.762928243617353e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0001122616158681,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001182170090032,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,8.731479465495795e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001182169507956,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0005607684724964,285.81182861328125,294.1499938964844,299.80340576171875,297.3507080078125,300.4560852050781,299.8102111816406,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961506679654,2.8802670470895464e-08,0.0011961219133809,-0.0743242502212524,0.0,0.0,0.0,-0.0190914459526538,60.0,23.74202537536621,0.0,-9.755088825613713e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0001122616158681,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001182170090032,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,8.731479465495795e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001182169507956,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0005607684724964,285.81182861328125,294.1499938964844,299.80340576171875,297.3507080078125,300.4560852050781,299.8102111816406,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961506679654,2.8802670470895464e-08,0.0011961219133809,-0.0743242502212524,0.0,0.0,0.0,-0.0190914459526538,60.0,23.74202537536621,0.0,-9.755088825613713e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0001121989043895,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0001181509724119,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,8.726601663511246e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0001181509142043,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.000560455257073,285.8202514648437,294.1499938964844,299.799072265625,297.33648681640625,300.4423217773437,299.8038330078125,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954824440181,2.8724482348252426e-08,0.0011954536894336,-0.0741210132837295,0.0,0.0,0.0,-0.0190526861697435,60.0,23.661312103271484,0.0,-9.744188389504417e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0001121989043895,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0001181509724119,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,8.726601663511246e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0001181509142043,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.000560455257073,285.8202514648437,294.1499938964844,299.799072265625,297.33648681640625,300.4423217773437,299.8038330078125,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954824440181,2.8724482348252426e-08,0.0011954536894336,-0.0741210132837295,0.0,0.0,0.0,-0.0190526861697435,60.0,23.661312103271484,0.0,-9.744188389504417e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001121607710956,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001181108164018,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,8.723635255591944e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001181107581942,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0005602647433988,285.8246765136719,294.1499938964844,299.7978210449219,297.32928466796875,300.43524169921875,299.8014221191406,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950756888836,2.8676941710159564e-08,0.0011950470507144,-0.0739974379539489,0.0,0.0,0.0,-0.0190291181206703,60.0,23.6186466217041,0.0,-9.737563289036189e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0001121199456974,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.0001180678227683,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,8.720460027689114e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,0.0001180677645606,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0005600608419626,285.8288269042969,294.1499938964844,299.7972106933594,297.3227844238281,300.4288024902344,299.7999572753906,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946408776566,2.8626050863067576e-08,0.0011946122394874,-0.07386514544487,0.0,0.0,0.0,-0.0190038923174142,60.0,23.57855987548828,0.0,-9.730473493618774e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001120242741308,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001179670725832,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,8.713018905837089e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0001179670143756,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0005595829570665,285.8375244140625,294.1499938964844,299.7975158691406,297.3095397949219,300.41558837890625,299.7985534667969,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936211958527,2.8506786264870243e-08,0.0011935926740989,-0.0735551118850708,0.0,0.0,0.0,-0.0189447682350873,60.0,23.493677139282227,0.0,-9.713869530969532e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001120242741308,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001179670725832,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,8.713018905837089e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0001179670143756,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0005595829570665,285.8375244140625,294.1499938964844,299.7975158691406,297.3095397949219,300.41558837890625,299.7985534667969,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936211958527,2.8506786264870243e-08,0.0011935926740989,-0.0735551118850708,0.0,0.0,0.0,-0.0189447682350873,60.0,23.493677139282227,0.0,-9.713869530969532e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001119720327551,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0001179120590677,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,8.708955283509567e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.00011791200086,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0005593220121227,285.8419189453125,294.1499938964844,299.7984313964844,297.30303955078125,300.4090881347656,299.7985534667969,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930641485378,2.8441663246781e-08,0.0011930356267839,-0.0733858048915863,0.0,0.0,0.0,-0.0189124830067157,60.0,23.450668334960938,0.0,-9.70480869000312e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0001119153894251,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001178524107672,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,8.704549691174179e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001178523525595,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.000559039064683,285.8463439941406,294.1499938964844,299.7998046875,297.2966613769531,300.4026794433594,299.799072265625,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924605350941,2.837105661512853e-08,0.0011924321297556,-0.0732022449374198,0.0,0.0,0.0,-0.0188774801790714,60.0,23.407066345214844,0.0,-9.69498969993765e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0001117915162467,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001177219601231,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,8.694914140505716e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001177219019155,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0005584203172475,285.8553161621094,294.1499938964844,299.8038024902344,297.2841186523437,300.39013671875,299.8016052246094,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911403853446,2.821665034957732e-08,0.0011911122128367,-0.0728007927536964,0.0,0.0,0.0,-0.0188009366393089,60.0,23.31842613220215,0.0,-9.673534862031374e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0001117915162467,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001177219601231,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,8.694914140505716e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001177219019155,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0005584203172475,285.8553161621094,294.1499938964844,299.8038024902344,297.2841186523437,300.39013671875,299.8016052246094,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911403853446,2.821665034957732e-08,0.0011911122128367,-0.0728007927536964,0.0,0.0,0.0,-0.0188009366393089,60.0,23.31842613220215,0.0,-9.673534862031374e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001116556959459,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001175789366243,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,8.684350177645683e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001175788784166,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0005577419069595,285.8644104003906,294.1499938964844,299.80926513671875,297.2718505859375,300.37799072265625,299.8058776855469,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896931100636,2.8047358213711972e-08,0.0011896650539711,-0.0723605975508689,0.0,0.0,0.0,-0.0187170132994651,60.0,23.22812461853028,0.0,-9.65003863484526e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001116556959459,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001175789366243,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,8.684350177645683e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001175788784166,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0005577419069595,285.8644104003906,294.1499938964844,299.80926513671875,297.2718505859375,300.37799072265625,299.8058776855469,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896931100636,2.8047358213711972e-08,0.0011896650539711,-0.0723605975508689,0.0,0.0,0.0,-0.0187170132994651,60.0,23.22812461853028,0.0,-9.65003863484526e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001115096165449,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001174251083284,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,8.672988769831136e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0001174250573967,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.00055701227393,285.8736267089844,294.1499938964844,299.8159484863281,297.259765625,300.36627197265625,299.8114318847656,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881365207955,2.7865290519457644e-08,0.0011881085811182,-0.0718871280550956,0.0,0.0,0.0,-0.018626756966114,60.0,23.13630104064941,0.0,-9.624800867413796e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001115096165449,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001174251083284,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,8.672988769831136e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0001174250573967,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.00055701227393,285.8736267089844,294.1499938964844,299.8159484863281,297.259765625,300.36627197265625,299.8114318847656,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881365207955,2.7865290519457644e-08,0.0011881085811182,-0.0718871280550956,0.0,0.0,0.0,-0.018626756966114,60.0,23.13630104064941,0.0,-9.624800867413796e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001113535399781,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0001172607517219,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,8.660848834551871e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0001172606935142,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0005562326405197,285.8829650878906,294.1499938964844,299.8236083984375,297.247802734375,300.3549499511719,299.81817626953125,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864731786772,2.767075457654755e-08,0.0011864454718306,-0.0713811963796615,0.0,0.0,0.0,-0.0185303185135126,60.0,23.042856216430664,0.0,-9.597872008271224e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001113535399781,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0001172607517219,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,8.660848834551871e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0001172606935142,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0005562326405197,285.8829650878906,294.1499938964844,299.8236083984375,297.247802734375,300.3549499511719,299.81817626953125,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864731786772,2.767075457654755e-08,0.0011864454718306,-0.0713811963796615,0.0,0.0,0.0,-0.0185303185135126,60.0,23.042856216430664,0.0,-9.597872008271224e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0001112730169552,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0001171759577118,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,8.654585690237582e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,0.0001171758995042,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0005558304255828,285.8876647949219,294.1499938964844,299.8277282714844,297.2418518066406,300.3494567871094,299.8218688964844,287.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856148485094,2.7570393967835123e-08,0.0011855872580781,-0.0711201578378677,0.0,0.0,0.0,-0.0184805653989315,60.0,22.995746612548828,0.0,-9.58399368755636e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001111902238335,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0001170887699117,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,8.64814646774903e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001170887117041,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.000555416860152,285.8924255371094,294.1499938964844,299.8320007324219,297.23590087890625,300.3440246582031,299.8257751464844,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847326532006,2.746720006996384e-08,0.0011847051791846,-0.0708517432212829,0.0,0.0,0.0,-0.018429409712553,60.0,22.94817924499512,0.0,-9.569734515935124e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001110234443331,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001169131428468,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,8.635174162918702e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001169130919151,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.000554583792109,285.9019775390625,294.1499938964844,299.84088134765625,297.2239990234375,300.33355712890625,299.8340759277344,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829553404822,2.7259336121687732e-08,0.0011829280992969,-0.0703110247850418,0.0,0.0,0.0,-0.0183263644576072,60.0,22.852445602416992,0.0,-9.541044221350604e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001110234443331,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001169131428468,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,8.635174162918702e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001169130919151,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.000554583792109,285.9019775390625,294.1499938964844,299.84088134765625,297.2239990234375,300.33355712890625,299.8340759277344,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829553404822,2.7259336121687732e-08,0.0011829280992969,-0.0703110247850418,0.0,0.0,0.0,-0.0183263644576072,60.0,22.852445602416992,0.0,-9.541044221350604e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0001108618962462,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001167430236819,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,8.622609311714768e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001167429727502,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0005537768593057,285.9116516113281,294.1499938964844,299.8500061035156,297.2120056152344,300.3234558105469,299.8428039550781,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812330922111,2.7057987850298573e-08,0.0011812060838565,-0.0697871968150138,0.0,0.0,0.0,-0.0182265453040599,60.0,22.75672149658203,0.0,-9.513293974805492e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0001108618962462,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001167430236819,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,8.622609311714768e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001167429727502,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0005537768593057,285.9116516113281,294.1499938964844,299.8500061035156,297.2120056152344,300.3234558105469,299.8428039550781,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812330922111,2.7057987850298573e-08,0.0011812060838565,-0.0697871968150138,0.0,0.0,0.0,-0.0182265453040599,60.0,22.75672149658203,0.0,-9.513293974805492e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001107823991333,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,0.0001166593065136,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,8.616426202934235e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001166592555819,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.000553379766643,285.9175109863281,294.1499938964844,299.8554992675781,297.20477294921875,300.3175964355469,299.8481750488281,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803865199908,2.6958904442153653e-08,0.0011803595116361,-0.0695294067263603,0.0,0.0,0.0,-0.0181774292141199,60.0,22.7006893157959,0.0,-9.49965297536437e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001107332282117,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001166075235232,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,8.612601232016459e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001166074725915,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0005531341303139,285.9214172363281,294.1499938964844,299.859130859375,297.1999206542969,300.3138122558594,299.85174560546875,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798624182119,2.6897609473053308e-08,0.0011798355262726,-0.0693699195981025,0.0,0.0,0.0,-0.0181470438838005,60.0,22.66403007507324,0.0,-9.491219543633633e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001106167401303,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0001164848581538,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,8.603541209595278e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001164848072221,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0005525522865355,285.93133544921875,294.1499938964844,299.8680114746094,297.1876220703125,300.3045654296875,299.8606262207031,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117862096522,2.6752422499498607e-08,0.001178594189696,-0.0689921379089355,0.0,0.0,0.0,-0.018075069412589,60.0,22.5739803314209,0.0,-9.471257556015189e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001106167401303,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0001164848581538,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,8.603541209595278e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001164848072221,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0005525522865355,285.93133544921875,294.1499938964844,299.8680114746094,297.1876220703125,300.3045654296875,299.8606262207031,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117862096522,2.6752422499498607e-08,0.001178594189696,-0.0689921379089355,0.0,0.0,0.0,-0.018075069412589,60.0,22.5739803314209,0.0,-9.471257556015189e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
