time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001105604605982,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001164255882031,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,8.599163265898824e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0001164255372714,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0005522711435332,285.9363098144531,294.1499938964844,299.8722839355469,297.181396484375,300.300048828125,299.864990234375,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780210770666,2.6682270615197012e-08,0.0011779944179579,-0.0688095912337303,0.0,0.0,0.0,-0.0180402919650077,60.0,22.529544830322266,0.0,-9.461620464890077e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001105022165575,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001163642591563,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,8.594633254688233e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001163642082246,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.000551980221644,285.9413452148437,294.1499938964844,299.8764038085937,297.17510986328125,300.295654296875,299.8692626953125,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177400466986,2.660967979295492e-08,0.0011773738078773,-0.0686206817626953,0.0,0.0,0.0,-0.0180043056607246,60.0,22.48498916625977,0.0,-9.451652260850096e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001103778777178,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001162333210231,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,8.58496205182746e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.0001162332700914,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.000551359145902,285.9514465332031,294.1499938964844,299.8840637207031,297.1622619628906,300.2871398925781,299.8773193359375,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760754277929,2.6454701540501453e-08,0.0011760490015149,-0.068217359483242,0.0,0.0,0.0,-0.0179274789988994,60.0,22.39480209350586,0.0,-9.430389980025212e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001103778777178,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001162333210231,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,8.58496205182746e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.0001162332700914,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.000551359145902,285.9514465332031,294.1499938964844,299.8840637207031,297.1622619628906,300.2871398925781,299.8773193359375,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760754277929,2.6454701540501453e-08,0.0011760490015149,-0.068217359483242,0.0,0.0,0.0,-0.0179274789988994,60.0,22.39480209350586,0.0,-9.430389980025212e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001102422756957,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.000116090523079,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,8.574415551265702e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001160904794232,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.000550681783352,285.961669921875,294.1499938964844,299.8907470703125,297.1490783691406,300.2789306640625,299.88458251953125,287.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746305972337,2.6285695398087228e-08,0.001174604287371,-0.0677774846553802,0.0,0.0,0.0,-0.017843697220087,60.0,22.302684783935547,0.0,-9.407229129010376e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001102422756957,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.000116090523079,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,8.574415551265702e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001160904794232,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.000550681783352,285.961669921875,294.1499938964844,299.8907470703125,297.1490783691406,300.2789306640625,299.88458251953125,287.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746305972337,2.6285695398087228e-08,0.001174604287371,-0.0677774846553802,0.0,0.0,0.0,-0.017843697220087,60.0,22.302684783935547,0.0,-9.407229129010376e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.000110094595584,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001159350067609,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,8.56292899698019e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001159349631052,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0005499441176652,285.97198486328125,294.1499938964844,299.8962097167969,297.13543701171875,300.2710266113281,299.8908386230469,287.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730567784979,2.6101632855102253e-08,0.0011730307014659,-0.0672983899712562,0.0,0.0,0.0,-0.0177524518221616,60.0,22.2080078125,0.0,-9.382038967942209e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.000110094595584,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001159350067609,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,8.56292899698019e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001159349631052,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0005499441176652,285.97198486328125,294.1499938964844,299.8962097167969,297.13543701171875,300.2710266113281,299.8908386230469,287.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730567784979,2.6101632855102253e-08,0.0011730307014659,-0.0672983899712562,0.0,0.0,0.0,-0.0177524518221616,60.0,22.2080078125,0.0,-9.382038967942209e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001099386718124,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001157708102255,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,8.550800703233108e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001157707665697,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005491652991622,285.9823913574219,294.1499938964844,299.90020751953125,297.1213684082031,300.263427734375,299.89569091796875,287.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713951826095,2.5907301193228705e-08,0.0011713692219927,-0.0667925104498863,0.0,0.0,0.0,-0.0176561139523983,60.0,22.11078834533692,0.0,-9.355478880479497e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001099386718124,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001157708102255,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,8.550800703233108e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001157707665697,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005491652991622,285.9823913574219,294.1499938964844,299.90020751953125,297.1213684082031,300.263427734375,299.89569091796875,287.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713951826095,2.5907301193228705e-08,0.0011713692219927,-0.0667925104498863,0.0,0.0,0.0,-0.0176561139523983,60.0,22.11078834533692,0.0,-9.355478880479497e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001098577849916,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001156856305897,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,8.544509182684124e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.000115685579658,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0005487612215802,285.9876403808594,294.1499938964844,299.90155029296875,297.1141357421875,300.2596740722656,299.8977966308594,287.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705332435667,2.5806487613522225e-08,0.0011705073993653,-0.066530056297779,0.0,0.0,0.0,-0.0176061373203992,60.0,22.06145095825196,0.0,-9.341714957145086e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001097777421819,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001156013386207,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,8.538283873349428e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.000115601294965,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0005483613931573,285.9928894042969,294.1499938964844,299.9024658203125,297.10675048828125,300.2559814453125,299.8994445800781,287.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696801520884,2.5706727413421504e-08,0.0011696544243022,-0.0662703365087509,0.0,0.0,0.0,-0.017556682229042,60.0,22.01156234741211,0.0,-9.328105221584337e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001096232808777,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001154386773123,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,8.526269812136889e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0001154386336565,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0005475898506119,286.00347900390625,294.1499938964844,299.9028015136719,297.091552734375,300.2487487792969,299.9012756347656,287.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680340394377,2.5514220070022023e-08,0.0011680085444822,-0.0657691061496734,0.0,0.0,0.0,-0.0174612496048212,60.0,21.91112518310547,0.0,-9.301869852151869e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001096232808777,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001154386773123,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,8.526269812136889e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0001154386336565,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0005475898506119,286.00347900390625,294.1499938964844,299.9028015136719,297.091552734375,300.2487487792969,299.9012756347656,287.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680340394377,2.5514220070022023e-08,0.0011680085444822,-0.0657691061496734,0.0,0.0,0.0,-0.0174612496048212,60.0,21.91112518310547,0.0,-9.301869852151869e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001094796753022,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001152874538092,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,8.515100489603356e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0001152874174294,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0005468725576065,286.01416015625,294.1499938964844,299.90093994140625,297.0757141113281,300.2416076660156,299.9011535644531,287.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665035272017,2.5335245013025087e-08,0.0011664781486615,-0.0653030648827552,0.0,0.0,0.0,-0.0173725225031375,60.0,21.810606002807617,0.0,-9.277512447170012e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001094796753022,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001152874538092,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,8.515100489603356e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0001152874174294,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0005468725576065,286.01416015625,294.1499938964844,299.90093994140625,297.0757141113281,300.2416076660156,299.9011535644531,287.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665035272017,2.5335245013025087e-08,0.0011664781486615,-0.0653030648827552,0.0,0.0,0.0,-0.0173725225031375,60.0,21.810606002807617,0.0,-9.277512447170012e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001093920800485,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001151952164946,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,8.508287282893434e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0001151951728388,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0005464350106194,286.0214538574219,294.1499938964844,299.8982849121094,297.0645446777344,300.23681640625,299.89990234375,287.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655701091513,2.5226070121675548e-08,0.0011655449634417,-0.0650187581777572,0.0,0.0,0.0,-0.0173184014856815,60.0,21.74266624450684,0.0,-9.262669919962718e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001093565297196,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0001151577816926,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,8.505522419000044e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0001151577380369,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.000546257419046,286.02490234375,294.1499938964844,299.8966064453125,297.0592041015625,300.23455810546875,299.8988037109375,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651910608634,2.5181764229387227e-08,0.0011651659151539,-0.0649033784866333,0.0,0.0,0.0,-0.0172964371740818,60.0,21.71108627319336,0.0,-9.256649491362624e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001092600432457,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.0001150561729446,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,8.498017996316776e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001150561292888,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0005457754596136,286.0357666015625,294.1499938964844,299.8895874023437,297.0419311523437,300.2275390625,299.89404296875,287.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641627643257,2.5061506647716682e-08,0.0011641376186162,-0.064590185880661,0.0,0.0,0.0,-0.0172368194907903,60.0,21.613658905029297,0.0,-9.240319087666649e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001092600432457,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.0001150561729446,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,8.498017996316776e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001150561292888,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0005457754596136,286.0357666015625,294.1499938964844,299.8895874023437,297.0419311523437,300.2275390625,299.89404296875,287.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641627643257,2.5061506647716682e-08,0.0011641376186162,-0.064590185880661,0.0,0.0,0.0,-0.0172368194907903,60.0,21.613658905029297,0.0,-9.240319087666649e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001092232923838,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.000115017472126,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,8.495159272570163e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0001150174357462,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0005455919308587,286.0412292480469,294.1499938964844,299.885009765625,297.0329895019531,300.2239990234375,299.8906555175781,287.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637716088443,2.501570151025589e-08,0.0011637465795502,-0.064470887184143,0.0,0.0,0.0,-0.0172141157090663,60.0,21.56602668762207,0.0,-9.234102549271485e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0001091959056793,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.00011498863023,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,8.49302887218073e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001149885865743,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0005454550846479,286.0467224121094,294.1499938964844,299.8796691894531,297.0238647460937,300.220458984375,299.88653564453125,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634795228019,2.4981552826375264e-08,0.0011634544935077,-0.0643819496035575,0.0,0.0,0.0,-0.017197186127305,60.0,21.519275665283203,0.0,-9.229469810634329e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0001091709709726,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.000114962371299,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,8.491089101880789e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0001149623349192,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,0.0005453305784612,286.0577697753906,294.1499938964844,299.8665466308594,297.00494384765625,300.2132568359375,299.8760070800781,287.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632130481302,2.495046125261524e-08,0.0011631881352514,-0.0643009692430496,0.0,0.0,0.0,-0.0171817708760499,60.0,21.42879676818848,0.0,-9.225252739497593e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0001091709709726,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.000114962371299,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,8.491089101880789e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0001149623349192,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,0.0005453305784612,286.0577697753906,294.1499938964844,299.8665466308594,297.00494384765625,300.2132568359375,299.8760070800781,287.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632130481302,2.495046125261524e-08,0.0011631881352514,-0.0643009692430496,0.0,0.0,0.0,-0.0171817708760499,60.0,21.42879676818848,0.0,-9.225252739497593e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001091864469344,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.000114978669444,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,8.492292545270175e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001149786330643,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0005454078782349,286.0688781738281,294.1499938964844,299.8500061035156,296.9851379394531,300.2059020996094,299.86248779296875,287.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116337754298,2.4969724066181698e-08,0.0011633525136858,-0.0643511414527893,0.0,0.0,0.0,-0.0171913187950849,60.0,21.342288970947266,0.0,-9.227865405136981e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001091864469344,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.000114978669444,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,8.492292545270175e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001149786330643,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0005454078782349,286.0688781738281,294.1499938964844,299.8500061035156,296.9851379394531,300.2059020996094,299.86248779296875,287.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116337754298,2.4969724066181698e-08,0.0011633525136858,-0.0643511414527893,0.0,0.0,0.0,-0.0171913187950849,60.0,21.342288970947266,0.0,-9.227865405136981e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001092481761588,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001150436728494,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,8.497093949699774e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001150436291936,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0005457162624225,286.0801086425781,294.1499938964844,299.830078125,296.96337890625,300.1982727050781,299.8455505371094,287.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640347074717,2.504662077740249e-08,0.0011640096781775,-0.0645514205098152,0.0,0.0,0.0,-0.0172294378280639,60.0,21.260019302368164,0.0,-9.238299014668885e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001092481761588,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001150436728494,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,8.497093949699774e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001150436291936,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0005457162624225,286.0801086425781,294.1499938964844,299.830078125,296.96337890625,300.1982727050781,299.8455505371094,287.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640347074717,2.504662077740249e-08,0.0011640096781775,-0.0645514205098152,0.0,0.0,0.0,-0.0172294378280639,60.0,21.260019302368164,0.0,-9.238299014668885e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001093629689421,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001151645483332,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,8.506021549692377e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001151645119534,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,0.0005462896660901,286.0914611816406,294.1499938964844,299.80712890625,296.9388427734375,300.1903381347656,299.82525634765625,287.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652576504275,2.5189644148326813e-08,0.001165232504718,-0.0649238973855972,0.0,0.0,0.0,-0.0173003394156694,60.0,21.18083381652832,0.0,-9.257720279265413e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001093629689421,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001151645483332,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,8.506021549692377e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001151645119534,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,0.0005462896660901,286.0914611816406,294.1499938964844,299.80712890625,296.9388427734375,300.1903381347656,299.82525634765625,287.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652576504275,2.5189644148326813e-08,0.001165232504718,-0.0649238973855972,0.0,0.0,0.0,-0.0173003394156694,60.0,21.18083381652832,0.0,-9.257720279265413e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001094386971089,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001152443001046,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,8.51191216497682e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001152442637248,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0005466679576784,286.09716796875,294.1499938964844,299.7945861816406,296.92559814453125,300.1862487792969,299.8139343261719,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660649906843,2.5284005999992587e-08,0.0011660397285595,-0.0651696324348449,0.0,0.0,0.0,-0.0173471197485923,60.0,21.14214134216309,0.0,-9.270544865103149e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001095253101084,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001153355042333,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,8.518648246536031e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001153354605776,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.000547100615222,286.1029052734375,294.1499938964844,299.7813415527344,296.9117431640625,300.1820373535156,299.8018493652344,287.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669876985251,2.539192145434299e-08,0.001166962319985,-0.0654506534337997,0.0,0.0,0.0,-0.0174006167799234,60.0,21.103899002075195,0.0,-9.28522183585301e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001097283166018,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.000115549279144,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,8.53443707455881e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001155492354882,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0005481146508827,286.11444091796875,294.1499938964844,299.7529296875,296.8822937011719,300.1733093261719,299.7757263183594,287.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691497638821,2.5644872891916748e-08,0.0011691241525113,-0.0661092847585678,0.0,0.0,0.0,-0.0175260100513696,60.0,21.02840042114257,0.0,-9.319671789853601e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001097283166018,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.000115549279144,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,8.53443707455881e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001155492354882,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0005481146508827,286.11444091796875,294.1499938964844,299.7529296875,296.8822937011719,300.1733093261719,299.7757263183594,287.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691497638821,2.5644872891916748e-08,0.0011691241525113,-0.0661092847585678,0.0,0.0,0.0,-0.0175260100513696,60.0,21.02840042114257,0.0,-9.319671789853601e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001099679648177,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001158016384579,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,8.553076622774825e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001158016020781,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0005493118078447,286.1260986328125,294.1499938964844,299.7220764160156,296.85064697265625,300.1640930175781,299.746826171875,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717031011357,2.5943487358404127e-08,0.001171677140519,-0.0668867155909538,0.0,0.0,0.0,-0.0176740437746047,60.0,20.953969955444336,0.0,-9.360421415749445e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001099679648177,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001158016384579,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,8.553076622774825e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001158016020781,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0005493118078447,286.1260986328125,294.1499938964844,299.7220764160156,296.85064697265625,300.1640930175781,299.746826171875,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717031011357,2.5943487358404127e-08,0.001171677140519,-0.0668867155909538,0.0,0.0,0.0,-0.0176740437746047,60.0,20.953969955444336,0.0,-9.360421415749445e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0001101683083106,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001160126048489,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,8.56865881360136e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0001160125684691,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0005503125139512,286.1350402832031,294.1499938964844,299.6971435546875,296.8252868652344,300.15679931640625,299.7232971191406,287.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738375760614,2.6193125890472402e-08,0.001173811382614,-0.0675365477800369,0.0,0.0,0.0,-0.0177977997809648,60.0,20.89775276184082,0.0,-9.394556599318096e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0001102350652217,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001160829051514,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,8.573850936954841e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001160828687716,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0005506459856405,286.13787841796875,294.1499938964844,299.68902587890625,296.8170471191406,300.1543884277344,299.71551513671875,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745487572625,2.6276310904904693e-08,0.0011745224473997,-0.0677530691027641,0.0,0.0,0.0,-0.0178390368819236,60.0,20.87990951538086,0.0,-9.40594446774412e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.000110523586045,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001163867345894,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,8.596291445428506e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001163866982096,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0005520872655324,286.1497802734375,294.1499938964844,299.6539001464844,296.7817077636719,300.14410400390625,299.68182373046875,287.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6635838423771933e-08,0.0011775961611419,-0.0686887577176094,0.0,0.0,0.0,-0.0180172678083181,60.0,20.80530548095703,0.0,-9.455244054379365e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
