time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.000110523586045,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001163867345894,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,8.596291445428506e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001163866982096,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0005520872655324,286.1497802734375,294.1499938964844,299.6539001464844,296.7817077636719,300.14410400390625,299.68182373046875,287.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6635838423771933e-08,0.0011775961611419,-0.0686887577176094,0.0,0.0,0.0,-0.0180172678083181,60.0,20.80530548095703,0.0,-9.455244054379365e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001106734707718,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.000116544564662,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,8.60794898471795e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001165445282822,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0005528359324671,286.1557922363281,294.1499938964844,299.6356506347656,296.7634582519531,300.1387634277344,299.6642150878906,287.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792198056355,2.68226010291528e-08,0.0011791930301114,-0.0691747441887855,0.0,0.0,0.0,-0.0181098524481058,60.0,20.767723083496094,0.0,-9.480903884195868e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001108254145947,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001167045702459,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,8.619766595074907e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001167045338661,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0005535949603654,286.16180419921875,294.1499938964844,299.6169738769531,296.74481201171875,300.1332397460937,299.6461486816406,287.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808386771008,2.7011935799237108e-08,0.0011808116687461,-0.0696673840284347,0.0,0.0,0.0,-0.0182037129998207,60.0,20.72968101501465,0.0,-9.506953091431569e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.000111131943413,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0001170273608295,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,8.643607725389302e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001170273317256,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0005551261710934,286.1739196777344,294.1499938964844,299.57843017578125,296.7065734863281,300.12176513671875,299.6086120605469,287.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841043597087,2.7393905810413344e-08,0.001184077002108,-0.0706610903143882,0.0,0.0,0.0,-0.0183930676430463,60.0,20.651769638061523,0.0,-9.559613545206956e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.000111131943413,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0001170273608295,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,8.643607725389302e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001170273317256,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0005551261710934,286.1739196777344,294.1499938964844,299.57843017578125,296.7065734863281,300.12176513671875,299.6086120605469,287.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841043597087,2.7393905810413344e-08,0.001184077002108,-0.0706610903143882,0.0,0.0,0.0,-0.0183930676430463,60.0,20.651769638061523,0.0,-9.559613545206956e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001114394908654,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0001173512209788,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,8.66752743604593e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001173511845991,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0005566623876802,286.1861877441406,294.1499938964844,299.5384521484375,296.6672058105469,300.1097106933594,299.56951904296875,287.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873812181875,2.777713525858872e-08,0.0011873533949255,-0.0716578662395477,0.0,0.0,0.0,-0.0185830481350421,60.0,20.571439743041992,0.0,-9.61259374321344e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001114394908654,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0001173512209788,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,8.66752743604593e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001173511845991,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0005566623876802,286.1861877441406,294.1499938964844,299.5384521484375,296.6672058105469,300.1097106933594,299.56951904296875,287.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873812181875,2.777713525858872e-08,0.0011873533949255,-0.0716578662395477,0.0,0.0,0.0,-0.0185830481350421,60.0,20.571439743041992,0.0,-9.61259374321344e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0001117419524234,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0001176697332994,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,8.691052789799869e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001176696969196,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0005581732839345,286.1985168457031,294.1499938964844,299.49725341796875,296.6268615722656,300.09698486328125,299.5290222167969,287.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8154039100058984e-08,0.0011905756546184,-0.072637990117073,0.0,0.0,0.0,-0.0187698919326066,60.0,20.487987518310547,0.0,-9.664842082202085e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0001117419524234,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0001176697332994,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,8.691052789799869e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001176696969196,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0005581732839345,286.1985168457031,294.1499938964844,299.49725341796875,296.6268615722656,300.09698486328125,299.5290222167969,287.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8154039100058984e-08,0.0011905756546184,-0.072637990117073,0.0,0.0,0.0,-0.0187698919326066,60.0,20.487987518310547,0.0,-9.664842082202085e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0001120373490266,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001179807950393,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,8.714028081158176e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001179807659354,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0005596489063464,286.21099853515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0836181640625,299.4873046875,287.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937511153519,2.8522137540676343e-08,0.001193722593598,-0.0735950171947479,0.0,0.0,0.0,-0.0189523715525865,60.0,20.40140914916992,0.0,-9.716006132975965e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0001120373490266,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001179807950393,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,8.714028081158176e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001179807659354,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0005596489063464,286.21099853515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0836181640625,299.4873046875,287.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937511153519,2.8522137540676343e-08,0.001193722593598,-0.0735950171947479,0.0,0.0,0.0,-0.0189523715525865,60.0,20.40140914916992,0.0,-9.716006132975965e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0001121817113016,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0001181328116217,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,8.725255611352623e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001181327825179,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0005603699828498,286.2172546386719,294.1499938964844,299.43359375,296.5650939941406,300.07666015625,299.4660339355469,287.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952889617532,2.8702023868731885e-08,0.001195260323584,-0.0740626379847526,0.0,0.0,0.0,-0.0190415456891059,60.0,20.356874465942383,0.0,-9.741058448753392e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0001123244874179,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001182831692858,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,8.73636090545915e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.000118283132906,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0005610832013189,286.2235717773437,294.1499938964844,299.4119873046875,296.54425048828125,300.0695495605469,299.444580078125,287.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968101607635,2.887994376976621e-08,0.0011967812897637,-0.0745250955224037,0.0,0.0,0.0,-0.0191297475248575,60.0,20.311662673950195,0.0,-9.765868469457929e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001126089337049,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001185826986329,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,8.758484182180837e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001185826622531,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0005625040503218,286.2362670898437,294.1499938964844,299.36834716796875,296.5023193359375,300.05487060546875,299.401123046875,287.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199840917252,2.9234392684429625e-08,0.0011998116970062,-0.0754462629556655,0.0,0.0,0.0,-0.0193054601550102,60.0,20.219860076904297,0.0,-9.815389034883992e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001126089337049,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001185826986329,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,8.758484182180837e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001185826622531,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0005625040503218,286.2362670898437,294.1499938964844,299.36834716796875,296.5023193359375,300.05487060546875,299.401123046875,287.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199840917252,2.9234392684429625e-08,0.0011998116970062,-0.0754462629556655,0.0,0.0,0.0,-0.0193054601550102,60.0,20.219860076904297,0.0,-9.815389034883992e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001128935109591,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0001188823662232,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,8.780617645243183e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001188823371194,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0005639255978167,286.2490234375,294.1499938964844,299.32427978515625,296.4602966308594,300.03955078125,299.3570861816406,287.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202872605063,2.9589008576635933e-08,0.0012028430355712,-0.0763676762580871,0.0,0.0,0.0,-0.0194812528789043,60.0,20.126611709594727,0.0,-9.86505810374183e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001128935109591,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0001188823662232,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,8.780617645243183e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001188823371194,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0005639255978167,286.2490234375,294.1499938964844,299.32427978515625,296.4602966308594,300.03955078125,299.3570861816406,287.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202872605063,2.9589008576635933e-08,0.0012028430355712,-0.0763676762580871,0.0,0.0,0.0,-0.0194812528789043,60.0,20.126611709594727,0.0,-9.86505810374183e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001131425669882,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0001191446353914,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,8.799988427199423e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001191446062875,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.000565169728361,286.2598571777344,294.1499938964844,299.2870788574219,296.425048828125,300.02618408203125,299.3197937011719,287.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055261759087,2.9899368314545434e-08,0.001205496257171,-0.0771739333868026,0.0,0.0,0.0,-0.0196351092308759,60.0,20.048418045043945,0.0,-9.908630715926849e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001131929093389,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001191976552945,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,8.803904347587377e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001191976189147,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.0005654211854562,286.2619323730469,294.1499938964844,299.27996826171875,296.4183349609375,300.0235900878906,299.3126525878906,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060625012964,2.9962105685399365e-08,0.0012060325825586,-0.0773368924856185,0.0,0.0,0.0,-0.0196662098169326,60.0,20.03379821777344,0.0,-9.917449972363104e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001135164420702,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001195383520098,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,8.829067519400269e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.00011953831563,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0005670373211614,286.27490234375,294.1499938964844,299.23565673828125,296.3766784667969,300.0069885253906,299.2680358886719,287.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095094425603,3.0365271186383325e-08,0.0012094790581613,-0.0783840045332908,0.0,0.0,0.0,-0.0198660735040903,60.0,19.943334579467773,0.0,-9.974220915864865e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001135164420702,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001195383520098,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,8.829067519400269e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.00011953831563,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0005670373211614,286.27490234375,294.1499938964844,299.23565673828125,296.3766784667969,300.0069885253906,299.2680358886719,287.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095094425603,3.0365271186383325e-08,0.0012094790581613,-0.0783840045332908,0.0,0.0,0.0,-0.0198660735040903,60.0,19.943334579467773,0.0,-9.974220915864865e-08,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001136880018748,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001197190067614,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,8.84241089806892e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001197189703816,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0005678942543454,286.2814636230469,294.1499938964844,299.21356201171875,296.35601806640625,299.9984130859375,299.2457275390625,287.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211336813867,3.0579055732005145e-08,0.0012113061966374,-0.078939139842987,0.0,0.0,0.0,-0.0199720505625009,60.0,19.89949417114257,0.0,-1.00043898498825e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001138570805778,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001198970567202,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,8.855561463860795e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001198970276163,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,0.0005687389057129,286.2880249023437,294.1499938964844,299.1915588378906,296.3354797363281,299.9896850585937,299.22344970703125,287.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213138573803,3.0789760074867445e-08,0.001213107840158,-0.0794862061738967,0.0,0.0,0.0,-0.0200765039771795,60.0,19.85603713989257,0.0,-1.0034168695938209e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001141894317697,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0001202470375574,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,8.881410758476704e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0001202470011776,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0005703990464098,286.3012390136719,294.1499938964844,299.1478271484375,296.2950134277344,299.9718017578125,299.1791381835937,287.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166799278929,3.120392122468729e-08,0.0012166487285867,-0.0805613249540329,0.0,0.0,0.0,-0.0202818196266889,60.0,19.769716262817383,0.0,-1.0092830393659825e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001141894317697,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0001202470375574,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,8.881410758476704e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0001202470011776,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0005703990464098,286.3012390136719,294.1499938964844,299.1478271484375,296.2950134277344,299.9718017578125,299.1791381835937,287.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166799278929,3.120392122468729e-08,0.0012166487285867,-0.0805613249540329,0.0,0.0,0.0,-0.0202818196266889,60.0,19.769716262817383,0.0,-1.0092830393659825e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001145126661867,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001205874141305,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,8.906551374820992e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0001205873850267,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0005720136687159,286.3145446777344,294.1499938964844,299.10467529296875,296.2554016113281,299.9533386230469,299.1352844238281,287.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201238423585,3.1606720796162335e-08,0.001220092177391,-0.0816066861152648,0.0,0.0,0.0,-0.0204815007746219,60.0,19.684051513671875,0.0,-1.0150047557999645e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001145126661867,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001205874141305,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,8.906551374820992e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0001205873850267,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0005720136687159,286.3145446777344,294.1499938964844,299.10467529296875,296.2554016113281,299.9533386230469,299.1352844238281,287.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201238423585,3.1606720796162335e-08,0.001220092177391,-0.0816066861152648,0.0,0.0,0.0,-0.0204815007746219,60.0,19.684051513671875,0.0,-1.0150047557999645e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001148249575635,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0001209162728628,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,8.930840704124421e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001209162437589,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0005735736340284,286.3279724121094,294.1499938964844,299.0623474121094,296.2168884277344,299.9342956542969,299.0920715332031,287.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234511086717,3.19958921579655e-08,0.0012234190944582,-0.0826164409518241,0.0,0.0,0.0,-0.0206744261085987,60.0,19.599000930786133,0.0,-1.020548197061544e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001148249575635,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0001209162728628,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,8.930840704124421e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001209162437589,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0005735736340284,286.3279724121094,294.1499938964844,299.0623474121094,296.2168884277344,299.9342956542969,299.0920715332031,287.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234511086717,3.19958921579655e-08,0.0012234190944582,-0.0826164409518241,0.0,0.0,0.0,-0.0206744261085987,60.0,19.599000930786133,0.0,-1.020548197061544e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0001151239703176,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001212311472045,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,8.954096847446635e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001212311108247,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0005750673008151,286.34149169921875,294.1499938964844,299.0209655761719,296.1796875,299.91473388671875,299.0497741699219,287.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266369303688,3.2368507874025454e-08,0.0012266045669093,-0.0835829973220825,0.0,0.0,0.0,-0.0208591427654027,60.0,19.51468276977539,0.0,-1.0258698779352929e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0001151239703176,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001212311472045,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,8.954096847446635e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001212311108247,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0005750673008151,286.34149169921875,294.1499938964844,299.0209655761719,296.1796875,299.91473388671875,299.0497741699219,287.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266369303688,3.2368507874025454e-08,0.0012266045669093,-0.0835829973220825,0.0,0.0,0.0,-0.0208591427654027,60.0,19.51468276977539,0.0,-1.0258698779352929e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0001152673430624,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0001213821306009,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,8.965247980086133e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001213820942211,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.000575783487875,286.3482666015625,294.1499938964844,299.000732421875,296.16162109375,299.9047546386719,299.029052734375,287.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281641829758,3.2547180950359695e-08,0.0012281315866857,-0.0840463936328888,0.0,0.0,0.0,-0.020947715267539,60.0,19.472904205322266,0.0,-1.0284265528071049e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001154070268967,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001215292213601,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,8.976112439995632e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0001215291922562,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0005764812231063,286.3551025390625,294.1499938964844,298.9808044433594,296.1439819335937,299.8946228027344,299.0086364746094,287.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296522036194,3.27212497097662e-08,0.001229619490914,-0.084497794508934,0.0,0.0,0.0,-0.0210340060293674,60.0,19.43140411376953,0.0,-1.030920486755349e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001156756770797,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.000121812125144,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,8.997007535072044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0001218120887642,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0005778232007287,286.3687744140625,294.1499938964844,298.9420471191406,296.1099548339844,299.874267578125,298.9683532714844,287.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325149727985,3.3056036130574284e-08,0.0012324820272624,-0.0853658393025398,0.0,0.0,0.0,-0.0211999733000993,60.0,19.348651885986328,0.0,-1.0357253898973796e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001156756770797,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.000121812125144,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,8.997007535072044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0001218120887642,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0005778232007287,286.3687744140625,294.1499938964844,298.9420471191406,296.1099548339844,299.874267578125,298.9683532714844,287.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325149727985,3.3056036130574284e-08,0.0012324820272624,-0.0853658393025398,0.0,0.0,0.0,-0.0211999733000993,60.0,19.348651885986328,0.0,-1.0357253898973796e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001159234816441,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001220730628119,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.016280819196254e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001220730337081,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0005790610448457,286.3825378417969,294.1499938964844,298.9048767089844,296.077880859375,299.8534545898437,298.92987060546875,287.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351551558822,3.3364838003535624e-08,0.0012351218611001,-0.0861663371324539,0.0,0.0,0.0,-0.0213530547916889,60.0,19.26770401000977,0.0,-1.0401672767557105e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001159234816441,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001220730628119,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.016280819196254e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001220730337081,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0005790610448457,286.3825378417969,294.1499938964844,298.9048767089844,296.077880859375,299.8534545898437,298.92987060546875,287.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351551558822,3.3364838003535624e-08,0.0012351218611001,-0.0861663371324539,0.0,0.0,0.0,-0.0213530547916889,60.0,19.26770401000977,0.0,-1.0401672767557105e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.0001161332256742,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0001222939463332,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.032594243763016e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001222939172293,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0005801087827421,286.395263671875,294.1499938964844,298.87225341796875,296.0502014160156,299.833984375,298.89605712890625,287.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373899808153,3.3626218254312334e-08,0.0012373563367873,-0.0868437886238098,0.0,0.0,0.0,-0.0214826315641403,60.0,19.194988250732425,0.0,-1.0439345032864369e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0001161506806965,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0001223123254021,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,9.03395193745382e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.0001223122962983,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0005801959778182,286.3963928222656,294.1499938964844,298.8695068359375,296.0478820800781,299.832275390625,298.8931884765625,287.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375760124996,3.3647975072881315e-08,0.0012375423684716,-0.0869001671671867,0.0,0.0,0.0,-0.0214934162795543,60.0,19.1887264251709,0.0,-1.044248350012822e-07,0.0,280.7853698730469,283.8084411621094,301.0201110839844,303.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.464275028024263e-21,4.732137514012132e-21,4.732137514012132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
